time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958900,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.89703369140625,0.7067694067955017,0.1749805808067321,0.1587402373552322,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9006042480469,0.9990000128746032,0.5989357233047485,0.478123277425766,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973083496094,0.7195655107498169,0.1847168505191803,0.1303006559610366,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89776611328125,0.7401110529899597,0.2025579363107681,0.1931812167167663,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973388671875,0.7212741374969482,0.1859752237796783,0.8431687355041504,289.8995056152344,289.95001220703125,286.9364013671875,286.0127868652344,290.0135192871094,297.3204345703125,289.9062194824219,1.0,0.4217850863933563,1.0,1.0,0.3681546151638031,1.0,-2.1648497581481934,1.5232231616973877,0.6416265368461609,1.0318634510040283,0.0,0.0,0.0,91.88557434082033,106.0,164.40196228027344,-0.0,915.8386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.7075614333152771,0.1767355650663375,0.1603387892246246,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95428466796875,0.9990000128746032,0.6023017168045044,0.4814004302024841,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515686035156,0.7200209498405457,0.1863460391759872,0.1314567327499389,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95196533203125,0.7405821681022644,0.20435331761837,0.1949021220207214,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7213543057441711,0.1873026043176651,0.849249005317688,289.9533996582031,290.04998779296875,286.95831298828125,286.0279235839844,290.0539855957031,297.3238830566406,289.9588928222656,1.0,0.424932986497879,1.0,1.0,0.3696699738502502,1.0,-2.1814639568328857,1.5300449132919312,0.6514189839363098,1.0350319147109983,0.0,0.0,0.0,93.19257354736328,109.0,153.8056182861328,-0.0,936.6914672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418701171875,0.7090047597885132,0.1802384257316589,0.1635481864213943,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04443359375,0.9990000128746032,0.608980119228363,0.488185167312622,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04205322265625,0.7208149433135986,0.1895969063043594,0.1337767243385315,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423889160156,0.7414125204086304,0.2079415172338485,0.1983585953712463,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0420837402344,0.7214076519012451,0.1899414956569671,0.8614212274551392,290.0436706542969,290.1499938964844,287.0032958984375,286.059326171875,290.13092041015625,297.3300170898437,290.048583984375,1.0,0.4313253164291382,1.0,1.0,0.3727007210254669,1.0,-2.2150259017944336,1.5442519187927246,0.6707741022109985,1.0418590307235718,0.0,0.0,0.0,95.90636444091795,112.0,132.2364959716797,-0.0,979.9509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418701171875,0.7090047597885132,0.1802384257316589,0.1635481864213943,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04443359375,0.9990000128746032,0.608980119228363,0.488185167312622,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04205322265625,0.7208149433135986,0.1895969063043594,0.1337767243385315,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423889160156,0.7414125204086304,0.2079415172338485,0.1983585953712463,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0420837402344,0.7214076519012451,0.1899414956569671,0.8614212274551392,290.0436706542969,290.1499938964844,287.0032958984375,286.059326171875,290.13092041015625,297.3300170898437,290.048583984375,1.0,0.4313253164291382,1.0,1.0,0.3727007210254669,1.0,-2.2150259017944336,1.5442519187927246,0.6707741022109985,1.0418590307235718,0.0,0.0,0.0,95.90636444091795,112.0,132.2364959716797,-0.0,979.9509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12628173828125,0.7102372646331787,0.1837408393621444,0.1667529791593551,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1286926269531,0.9990000128746032,0.6155931353569031,0.4952516555786133,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.7214342951774597,0.1928235739469528,0.136084958910942,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12677001953125,0.7420756220817566,0.2115114778280258,0.201804906129837,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.7212967872619629,0.1925450265407562,0.8734621405601501,290.1279602050781,290.25,287.04998779296875,286.09228515625,290.2077941894531,297.335205078125,290.1325988769531,1.0,0.4377972483634949,1.0,1.0,0.3757314682006836,1.0,-2.2487378120422363,1.5584118366241455,0.6903260946273804,1.0486035346984863,0.0,0.0,0.0,98.74070739746094,115.0,120.69953918457033,-0.0,1024.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12628173828125,0.7102372646331787,0.1837408393621444,0.1667529791593551,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1286926269531,0.9990000128746032,0.6155931353569031,0.4952516555786133,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.7214342951774597,0.1928235739469528,0.136084958910942,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12677001953125,0.7420756220817566,0.2115114778280258,0.201804906129837,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.7212967872619629,0.1925450265407562,0.8734621405601501,290.1279602050781,290.25,287.04998779296875,286.09228515625,290.2077941894531,297.335205078125,290.1325988769531,1.0,0.4377972483634949,1.0,1.0,0.3757314682006836,1.0,-2.2487378120422363,1.5584118366241455,0.6903260946273804,1.0486035346984863,0.0,0.0,0.0,98.74070739746094,115.0,120.69953918457033,-0.0,1024.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.711421012878418,0.1873226165771484,0.1700121611356735,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2188415527344,0.9990000128746032,0.62223219871521,0.5024654865264893,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.7219381332397461,0.1960280388593673,0.1383752673864364,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.7426286935806274,0.215062603354454,0.2052311897277832,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.7210966944694519,0.1951324641704559,0.8854018449783325,290.218017578125,290.3500061035156,287.0979919433594,286.1261291503906,290.3031005859375,297.3397521972656,290.22320556640625,1.0,0.4443074464797973,1.0,1.0,0.3806266784667969,1.0,-2.282526016235352,1.5682082176208496,0.7143177390098572,1.0509663820266724,0.0,0.0,0.0,101.65885162353516,118.0,125.92007446289062,-0.0,1071.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.711421012878418,0.1873226165771484,0.1700121611356735,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2188415527344,0.9990000128746032,0.62223219871521,0.5024654865264893,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.7219381332397461,0.1960280388593673,0.1383752673864364,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.7426286935806274,0.215062603354454,0.2052311897277832,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.7210966944694519,0.1951324641704559,0.8854018449783325,290.218017578125,290.3500061035156,287.0979919433594,286.1261291503906,290.3031005859375,297.3397521972656,290.22320556640625,1.0,0.4443074464797973,1.0,1.0,0.3806266784667969,1.0,-2.282526016235352,1.5682082176208496,0.7143177390098572,1.0509663820266724,0.0,0.0,0.0,101.65885162353516,118.0,125.92007446289062,-0.0,1071.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.7127087116241455,0.1910093575716018,0.1733661293983459,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135681152344,0.9990000128746032,0.6289941072463989,0.5096249580383301,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31109619140625,0.7224758863449097,0.1992683261632919,0.1406817138195037,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.7432140707969666,0.2186473906040191,0.2086781412363052,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110656738281,0.7209514379501343,0.1977519690990448,0.8974418044090271,290.312744140625,290.45001220703125,287.1467590332031,286.1600646972656,290.3985900878906,297.34423828125,290.3179016113281,1.0,0.4508387148380279,1.0,1.0,0.3855219185352325,1.0,-2.3165283203125,1.5778228044509888,0.7387053370475769,1.0530784130096436,0.0,0.0,0.0,104.61268615722656,121.0,130.05564880371094,-0.0,1119.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.7127087116241455,0.1910093575716018,0.1733661293983459,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135681152344,0.9990000128746032,0.6289941072463989,0.5096249580383301,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31109619140625,0.7224758863449097,0.1992683261632919,0.1406817138195037,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.7432140707969666,0.2186473906040191,0.2086781412363052,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110656738281,0.7209514379501343,0.1977519690990448,0.8974418044090271,290.312744140625,290.45001220703125,287.1467590332031,286.1600646972656,290.3985900878906,297.34423828125,290.3179016113281,1.0,0.4508387148380279,1.0,1.0,0.3855219185352325,1.0,-2.3165283203125,1.5778228044509888,0.7387053370475769,1.0530784130096436,0.0,0.0,0.0,104.61268615722656,121.0,130.05564880371094,-0.0,1119.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3585205078125,0.7133947610855103,0.1928857415914535,0.1750742048025131,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36114501953125,0.9990000128746032,0.6324271559715271,0.5131581425666809,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35870361328125,0.7227790355682373,0.2009082287549972,0.1418476104736328,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3590393066406,0.7435397505760193,0.2204584777355194,0.2104177623987198,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3586730957031,0.7209185361862183,0.1990788280963897,0.903532326221466,290.3603210449219,290.45001220703125,287.17144775390625,286.17706298828125,290.44598388671875,297.3464660644531,290.365478515625,1.0,0.4541099965572357,1.0,1.0,0.3879695236682892,1.0,-2.3336305618286133,1.5826315879821775,0.7509989142417908,1.0541064739227295,0.0,0.0,0.0,106.09634399414062,121.0,131.0514373779297,-0.0,1144.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.406005859375,0.714106023311615,0.1947811692953109,0.1768000125885009,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.9990000128746032,0.6358960866928101,0.5166546106338501,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061584472656,0.7231085300445557,0.202562466263771,0.1430231034755706,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4065246582031,0.743891179561615,0.2222832441329956,0.2121696919202804,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061279296875,0.7209154963493347,0.2004182636737823,0.9096765518188475,290.40777587890625,290.54998779296875,287.1963195800781,286.194091796875,290.4926147460937,297.3487548828125,290.412841796875,1.0,0.4573841691017151,1.0,1.0,0.3903601765632629,1.0,-2.3508009910583496,1.5875707864761353,0.7632302045822144,1.0552451610565186,0.0,0.0,0.0,107.58283996582033,124.0,131.2845458984375,-0.0,1169.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.715595006942749,0.1986229419708252,0.1802986413240432,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025939941406,0.9990000128746032,0.6429429650306702,0.5235322713851929,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.500244140625,0.7238478660583496,0.2059142440557479,0.1454037427902221,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5005798339844,0.744673490524292,0.2259744256734848,0.2157119959592819,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.7210009694099426,0.2031358033418655,0.9221339821815492,290.5018005371094,290.6499938964844,287.24664306640625,286.22821044921875,290.5849609375,297.35333251953125,290.5067749023437,1.0,0.4639395773410797,1.0,1.0,0.3951415121555328,1.0,-2.385345935821533,1.5974830389022827,0.7878628373146057,1.0574990510940552,0.0,0.0,0.0,110.56201934814452,127.0,130.72962951660156,-0.0,1221.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.715595006942749,0.1986229419708252,0.1802986413240432,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025939941406,0.9990000128746032,0.6429429650306702,0.5235322713851929,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.500244140625,0.7238478660583496,0.2059142440557479,0.1454037427902221,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5005798339844,0.744673490524292,0.2259744256734848,0.2157119959592819,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.7210009694099426,0.2031358033418655,0.9221339821815492,290.5018005371094,290.6499938964844,287.24664306640625,286.22821044921875,290.5849609375,297.35333251953125,290.5067749023437,1.0,0.4639395773410797,1.0,1.0,0.3951415121555328,1.0,-2.385345935821533,1.5974830389022827,0.7878628373146057,1.0574990510940552,0.0,0.0,0.0,110.56201934814452,127.0,130.72962951660156,-0.0,1221.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5933837890625,0.7171617150306702,0.2025271505117416,0.183853417634964,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957946777344,0.9990000128746032,0.6501389741897583,0.530251145362854,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.593505859375,0.7246924042701721,0.2093241959810257,0.1478240042924881,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5938415527344,0.7455615401268005,0.2297218739986419,0.2193059474229812,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59344482421875,0.7212076783180237,0.2059063464403152,0.9348216652870178,290.59503173828125,290.75,287.29766845703125,286.2624206542969,290.67633056640625,297.35791015625,290.599853515625,1.0,0.4705024063587188,1.0,1.0,0.3999228179454803,1.0,-2.4201548099517822,1.6074202060699463,0.8127345442771912,1.0597048997879028,0.0,0.0,0.0,113.54661560058594,130.0,129.7362060546875,-0.0,1274.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5933837890625,0.7171617150306702,0.2025271505117416,0.183853417634964,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957946777344,0.9990000128746032,0.6501389741897583,0.530251145362854,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.593505859375,0.7246924042701721,0.2093241959810257,0.1478240042924881,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5938415527344,0.7455615401268005,0.2297218739986419,0.2193059474229812,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59344482421875,0.7212076783180237,0.2059063464403152,0.9348216652870178,290.59503173828125,290.75,287.29766845703125,286.2624206542969,290.67633056640625,297.35791015625,290.599853515625,1.0,0.4705024063587188,1.0,1.0,0.3999228179454803,1.0,-2.4201548099517822,1.6074202060699463,0.8127345442771912,1.0597048997879028,0.0,0.0,0.0,113.54661560058594,130.0,129.7362060546875,-0.0,1274.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.7188116312026978,0.206506535410881,0.1874672323465347,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.9990000128746032,0.6575174927711487,0.5367971658706665,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.7256501913070679,0.2128057926893234,0.1502882987260818,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.7465645670890808,0.2335385680198669,0.2229574620723724,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.721544086933136,0.2087432146072387,0.9477705359458924,290.6957702636719,290.6499938964844,287.3494567871094,286.29669189453125,290.7833557128906,297.3627014160156,290.7011108398437,1.0,0.4770722389221191,1.0,1.0,0.4065021574497223,1.0,-2.455263614654541,1.613235354423523,0.8420283198356628,1.0577186346054075,0.0,0.0,0.0,116.53081512451172,133.0,139.0161590576172,-0.0,1329.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.7188116312026978,0.206506535410881,0.1874672323465347,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.9990000128746032,0.6575174927711487,0.5367971658706665,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.7256501913070679,0.2128057926893234,0.1502882987260818,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.7465645670890808,0.2335385680198669,0.2229574620723724,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.721544086933136,0.2087432146072387,0.9477705359458924,290.6957702636719,290.6499938964844,287.3494567871094,286.29669189453125,290.7833557128906,297.3627014160156,290.7011108398437,1.0,0.4770722389221191,1.0,1.0,0.4065021574497223,1.0,-2.455263614654541,1.613235354423523,0.8420283198356628,1.0577186346054075,0.0,0.0,0.0,116.53081512451172,133.0,139.0161590576172,-0.0,1329.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.79931640625,0.7206206321716309,0.2105975896120071,0.1911740601062774,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80194091796875,0.9990000128746032,0.6651538610458374,0.5430761575698853,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.7267905473709106,0.2163929492235183,0.1528205573558807,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.7477535009384155,0.2374576479196548,0.2266978025436401,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.7220801711082458,0.2116819024085998,0.9611343741416932,290.80108642578125,290.54998779296875,287.4018859863281,286.3310546875,290.88983154296875,297.3679504394531,290.80645751953125,1.0,0.4836602807044983,1.0,1.0,0.4130814671516418,1.0,-2.490851640701294,1.619090914726257,0.8717606663703918,1.05565345287323,0.0,0.0,0.0,119.4929428100586,136.0,144.42129516601562,-0.0,1386.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.79931640625,0.7206206321716309,0.2105975896120071,0.1911740601062774,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80194091796875,0.9990000128746032,0.6651538610458374,0.5430761575698853,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.7267905473709106,0.2163929492235183,0.1528205573558807,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.7477535009384155,0.2374576479196548,0.2266978025436401,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.7220801711082458,0.2116819024085998,0.9611343741416932,290.80108642578125,290.54998779296875,287.4018859863281,286.3310546875,290.88983154296875,297.3679504394531,290.80645751953125,1.0,0.4836602807044983,1.0,1.0,0.4130814671516418,1.0,-2.490851640701294,1.619090914726257,0.8717606663703918,1.05565345287323,0.0,0.0,0.0,119.4929428100586,136.0,144.42129516601562,-0.0,1386.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.7215834259986877,0.2126827985048294,0.1930629611015319,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85479736328125,0.9990000128746032,0.669069230556488,0.5461147427558899,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.7274292707443237,0.2182255387306213,0.1541134864091873,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526611328125,0.7484186887741089,0.2394554764032364,0.2286033928394317,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.85223388671875,0.7224247455596924,0.213190883398056,0.967988908290863,290.8539733886719,290.54998779296875,287.4283752441406,286.3482360839844,290.9424743652344,297.3707275390625,290.8592834472656,1.0,0.4869646728038788,1.0,1.0,0.4163711369037628,1.0,-2.5088493824005127,1.622105836868286,0.8867436647415161,1.0546590089797974,0.0,0.0,0.0,120.9656753540039,136.0,145.57508850097656,-0.0,1415.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882141113281,0.7225834727287292,0.2147758901119232,0.1949703693389892,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88885498046875,0.9990000128746032,0.673018753528595,0.5490728616714478,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88824462890625,0.72811359167099,0.2200694978237152,0.1554213166236877,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883361816406,0.7491323351860046,0.2414651364088058,0.2305289506912231,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882141113281,0.7228212356567383,0.214714229106903,0.9749449491500854,290.888671875,290.45001220703125,287.4550170898437,286.3654479980469,290.936279296875,297.3734741210937,290.8899230957031,1.0,0.4902779757976532,1.0,1.0,0.4127116203308105,1.0,-2.526937246322632,1.6407575607299805,0.8861797451972961,1.069242000579834,0.0,0.0,0.0,122.43231964111328,139.0,109.72832489013672,-0.0,1444.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.7242543697357178,0.2187145352363586,0.1986462026834488,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.896484375,0.9990000128746032,0.6805558204650879,0.5552886724472046,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.7292211055755615,0.2235639542341232,0.1579576879739761,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.7503043413162231,0.2453014552593231,0.2342802882194519,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.7233831286430359,0.2175915539264679,0.9884440898895264,290.8965148925781,290.3500061035156,287.5087890625,286.3998718261719,290.9091186523437,297.3765869140625,290.8964538574219,1.0,0.4968872368335724,1.0,1.0,0.405392587184906,1.0,-2.5625970363616943,1.6802881956100464,0.8823089003562927,1.100763201713562,0.0,0.0,0.0,125.46654510498048,142.0,36.48808670043945,-0.0,1505.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.7242543697357178,0.2187145352363586,0.1986462026834488,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.896484375,0.9990000128746032,0.6805558204650879,0.5552886724472046,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.7292211055755615,0.2235639542341232,0.1579576879739761,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.7503043413162231,0.2453014552593231,0.2342802882194519,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.7233831286430359,0.2175915539264679,0.9884440898895264,290.8965148925781,290.3500061035156,287.5087890625,286.3998718261719,290.9091186523437,297.3765869140625,290.8964538574219,1.0,0.4968872368335724,1.0,1.0,0.405392587184906,1.0,-2.5625970363616943,1.6802881956100464,0.8823089003562927,1.100763201713562,0.0,0.0,0.0,125.46654510498048,142.0,36.48808670043945,-0.0,1505.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.7252675294876099,0.2223082184791565,0.2020153254270553,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.9990000128746032,0.6875491738319397,0.5621663331985474,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.7297586798667908,0.2267654985189438,0.1602970212697982,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8862609863281,0.7509024143218994,0.2488485425710678,0.2377717643976211,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.7233874201774597,0.2201706916093826,1.0007058382034302,290.8860778808594,290.25,287.5632019042969,286.4343566894531,290.8812866210937,297.376220703125,290.88543701171875,1.0,0.503388524055481,1.0,1.0,0.3980735540390014,1.0,-2.596649646759033,1.719371676445007,0.8772779703140259,1.132196068763733,0.0,0.0,0.0,128.68312072753906,145.0,-1.3443838357925415,-0.0,1565.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.7252675294876099,0.2223082184791565,0.2020153254270553,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.9990000128746032,0.6875491738319397,0.5621663331985474,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.7297586798667908,0.2267654985189438,0.1602970212697982,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8862609863281,0.7509024143218994,0.2488485425710678,0.2377717643976211,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.7233874201774597,0.2201706916093826,1.0007058382034302,290.8860778808594,290.25,287.5632019042969,286.4343566894531,290.8812866210937,297.376220703125,290.88543701171875,1.0,0.503388524055481,1.0,1.0,0.3980735540390014,1.0,-2.596649646759033,1.719371676445007,0.8772779703140259,1.132196068763733,0.0,0.0,0.0,128.68312072753906,145.0,-1.3443838357925415,-0.0,1565.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.7256771922111511,0.2254842221736908,0.205065906047821,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.797119140625,0.9990000128746032,0.6938310265541077,0.5696154832839966,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.7297477126121521,0.2295811772346496,0.1624131500720977,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7995300292969,0.7509410977363586,0.2520120441913605,0.2409611046314239,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.7228302359580994,0.2223542779684066,1.0114611387252808,290.7980651855469,290.1499938964844,287.6181945800781,286.4688415527344,290.72216796875,297.3719787597656,290.79217529296875,1.0,0.5097123980522156,1.0,1.0,0.3763983845710754,1.0,-2.6285674571990967,1.79358172416687,0.834985613822937,1.1991474628448486,0.0,0.0,0.0,132.05508422851562,148.0,-105.0791244506836,-0.0,1625.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.7256771922111511,0.2254842221736908,0.205065906047821,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.797119140625,0.9990000128746032,0.6938310265541077,0.5696154832839966,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.7297477126121521,0.2295811772346496,0.1624131500720977,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7995300292969,0.7509410977363586,0.2520120441913605,0.2409611046314239,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.7228302359580994,0.2223542779684066,1.0114611387252808,290.7980651855469,290.1499938964844,287.6181945800781,286.4688415527344,290.72216796875,297.3719787597656,290.79217529296875,1.0,0.5097123980522156,1.0,1.0,0.3763983845710754,1.0,-2.6285674571990967,1.79358172416687,0.834985613822937,1.1991474628448486,0.0,0.0,0.0,132.05508422851562,148.0,-105.0791244506836,-0.0,1625.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598815917969,0.7250142097473145,0.2279800325632095,0.2075526863336563,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.9990000128746032,0.6988928914070129,0.5782274007797241,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597900390625,0.72870272397995,0.2317299246788025,0.1641037762165069,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593322753906,0.7499354481697083,0.2545176148414612,0.2435840964317321,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65997314453125,0.7212367057800293,0.2238761931657791,1.0195335149765017,290.6576232910156,290.04998779296875,287.6737976074219,286.5033874511719,290.5524597167969,297.36163330078125,290.6507568359375,1.0,0.5157201290130615,1.0,1.0,0.3547232449054718,1.0,-2.6567912101745605,1.868844747543335,0.7879465818405151,1.2679790258407593,0.0,0.0,0.0,135.70391845703125,151.0,-172.13235473632812,-0.0,1681.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598815917969,0.7250142097473145,0.2279800325632095,0.2075526863336563,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.9990000128746032,0.6988928914070129,0.5782274007797241,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597900390625,0.72870272397995,0.2317299246788025,0.1641037762165069,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593322753906,0.7499354481697083,0.2545176148414612,0.2435840964317321,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65997314453125,0.7212367057800293,0.2238761931657791,1.0195335149765017,290.6576232910156,290.04998779296875,287.6737976074219,286.5033874511719,290.5524597167969,297.36163330078125,290.6507568359375,1.0,0.5157201290130615,1.0,1.0,0.3547232449054718,1.0,-2.6567912101745605,1.868844747543335,0.7879465818405151,1.2679790258407593,0.0,0.0,0.0,135.70391845703125,151.0,-172.13235473632812,-0.0,1681.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829467773437,0.7243133187294006,0.2289956361055374,0.2085848301649093,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794372558594,0.9990000128746032,0.7009865641593933,0.5829178690910339,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828552246094,0.7278225421905518,0.2325770705938339,0.1647877693176269,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.7490719556808472,0.255541443824768,0.2446770817041397,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58306884765625,0.7200579643249512,0.2243901193141937,1.0224742889404297,290.5805969238281,290.04998779296875,287.7017822265625,286.5206298828125,290.467041015625,297.35455322265625,290.5734558105469,1.0,0.5185701847076416,1.0,1.0,0.3438856601715088,1.0,-2.669339418411255,1.9061394929885864,0.7631998062133789,1.3024028539657593,0.0,0.0,0.0,137.6129608154297,151.0,-192.23699951171875,-0.0,1708.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5031433105469,0.7234119772911072,0.2298732995986938,0.2094902247190475,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.9990000128746032,0.7028106451034546,0.5877982974052429,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5030517578125,0.7267508506774902,0.2332906872034073,0.1653760075569152,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025329589844,0.7480173110961914,0.2564287781715393,0.2456382811069488,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032653808594,0.7186575531959534,0.2247494310140609,1.024717092514038,290.5007019042969,289.95001220703125,287.7299499511719,286.53790283203125,290.38116455078125,297.3464050292969,290.49334716796875,1.0,0.5213064551353455,1.0,1.0,0.3329976797103882,1.0,-2.680850982666016,1.9432371854782104,0.73761385679245,1.3368570804595947,0.0,0.0,0.0,139.5595703125,154.0,-206.69314575195312,-0.0,1734.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.33843994140625,0.7211289405822754,0.2312631756067276,0.2109632492065429,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.9990000128746032,0.7057197690010071,0.5979492664337158,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3383483886719,0.7241562604904175,0.2343674302101135,0.1662998497486114,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.7454696893692017,0.2578414678573608,0.2472087889909744,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.715282142162323,0.2250440120697021,1.027266025543213,290.3359680175781,289.8500061035156,287.78662109375,286.57244873046875,290.2103881835937,297.3277893066406,290.3284606933594,1.0,0.5264217853546143,1.0,1.0,0.3112217485904693,1.0,-2.7008843421936035,2.0162243843078613,0.6846597790718079,1.4052141904830933,0.0,0.0,0.0,143.5161590576172,157.0,-223.39161682128903,-0.0,1782.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.33843994140625,0.7211289405822754,0.2312631756067276,0.2109632492065429,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.9990000128746032,0.7057197690010071,0.5979492664337158,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3383483886719,0.7241562604904175,0.2343674302101135,0.1662998497486114,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.7454696893692017,0.2578414678573608,0.2472087889909744,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.715282142162323,0.2250440120697021,1.027266025543213,290.3359680175781,289.8500061035156,287.78662109375,286.57244873046875,290.2103881835937,297.3277893066406,290.3284606933594,1.0,0.5264217853546143,1.0,1.0,0.3112217485904693,1.0,-2.7008843421936035,2.0162243843078613,0.6846597790718079,1.4052141904830933,0.0,0.0,0.0,143.5161590576172,157.0,-223.39161682128903,-0.0,1782.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1720275878906,0.718371570110321,0.2322425842285156,0.2120535522699356,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.9990000128746032,0.7077636122703552,0.6083681583404541,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719665527344,0.7211277484893799,0.2350551187992096,0.166940689086914,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.17144775390625,0.7425291538238525,0.2588483393192291,0.2483808547258377,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722106933594,0.7112587690353394,0.2248481810092926,1.0275449752807615,290.1695861816406,289.75,287.8438415527344,286.60699462890625,290.0429382324219,297.30712890625,290.1621398925781,1.0,0.5310593843460083,1.0,1.0,0.2894457876682281,1.0,-2.7172329425811768,2.0872011184692383,0.6300317049026489,1.4723687171936035,0.0,0.0,0.0,147.49008178710938,145.0,-229.1888427734375,-0.0,1825.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1720275878906,0.718371570110321,0.2322425842285156,0.2120535522699356,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.9990000128746032,0.7077636122703552,0.6083681583404541,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719665527344,0.7211277484893799,0.2350551187992096,0.166940689086914,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.17144775390625,0.7425291538238525,0.2588483393192291,0.2483808547258377,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722106933594,0.7112587690353394,0.2248481810092926,1.0275449752807615,290.1695861816406,289.75,287.8438415527344,286.60699462890625,290.0429382324219,297.30712890625,290.1621398925781,1.0,0.5310593843460083,1.0,1.0,0.2894457876682281,1.0,-2.7172329425811768,2.0872011184692383,0.6300317049026489,1.4723687171936035,0.0,0.0,0.0,147.49008178710938,145.0,-229.1888427734375,-0.0,1825.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
