time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11961060,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03350830078125,0.7196398377418518,0.2329291254281997,0.2126988023519516,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307312011719,0.9990000128746032,0.7097235918045044,0.6068371534347534,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.033447265625,0.7221094965934753,0.2354572117328643,0.1672452986240387,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.743774950504303,0.2595494091510772,0.2490804344415664,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336608886719,0.7113251090049744,0.2242790460586547,1.0252412557601929,290.0316772460937,289.6499938964844,287.90155029296875,286.6415100097656,289.9273986816406,297.2856750488281,290.0260009765625,1.0,0.5299211144447327,1.0,1.0,0.2733632028102875,1.0,-2.7146317958831787,2.1296701431274414,0.5849618315696716,1.5155494213104248,0.0,0.0,0.0,146.9345245361328,133.0,-197.1442108154297,-0.0,1819.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03350830078125,0.7196398377418518,0.2329291254281997,0.2126988023519516,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307312011719,0.9990000128746032,0.7097235918045044,0.6068371534347534,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.033447265625,0.7221094965934753,0.2354572117328643,0.1672452986240387,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.743774950504303,0.2595494091510772,0.2490804344415664,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336608886719,0.7113251090049744,0.2242790460586547,1.0252412557601929,290.0316772460937,289.6499938964844,287.90155029296875,286.6415100097656,289.9273986816406,297.2856750488281,290.0260009765625,1.0,0.5299211144447327,1.0,1.0,0.2733632028102875,1.0,-2.7146317958831787,2.1296701431274414,0.5849618315696716,1.5155494213104248,0.0,0.0,0.0,146.9345245361328,133.0,-197.1442108154297,-0.0,1819.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132080078125,0.7242641448974609,0.2335515171289444,0.2131340205669403,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91064453125,0.9990000128746032,0.712865948677063,0.5957615971565247,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9131774902344,0.7264329791069031,0.2357847392559051,0.167379230260849,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9128112792969,0.7485539317131042,0.2601527273654938,0.2495267838239669,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91339111328125,0.7148733139038086,0.2236356437206268,1.021715521812439,289.9115295410156,289.54998779296875,287.9597473144531,286.676025390625,289.81622314453125,297.2662353515625,289.9061584472656,1.0,0.5250176191329956,1.0,1.0,0.2572806477546692,1.0,-2.6983163356781006,2.161084651947021,0.5372316837310791,1.550566554069519,0.0,0.0,0.0,142.81753540039062,136.0,-175.29098510742188,-0.0,1776.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132080078125,0.7242641448974609,0.2335515171289444,0.2131340205669403,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91064453125,0.9990000128746032,0.712865948677063,0.5957615971565247,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9131774902344,0.7264329791069031,0.2357847392559051,0.167379230260849,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9128112792969,0.7485539317131042,0.2601527273654938,0.2495267838239669,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91339111328125,0.7148733139038086,0.2236356437206268,1.021715521812439,289.9115295410156,289.54998779296875,287.9597473144531,286.676025390625,289.81622314453125,297.2662353515625,289.9061584472656,1.0,0.5250176191329956,1.0,1.0,0.2572806477546692,1.0,-2.6983163356781006,2.161084651947021,0.5372316837310791,1.550566554069519,0.0,0.0,0.0,142.81753540039062,136.0,-175.29098510742188,-0.0,1776.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558349609375,0.7258889675140381,0.2338630408048629,0.2133671790361404,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8533935546875,0.9990000128746032,0.7148271799087524,0.5921154618263245,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85577392578125,0.7279174327850342,0.2359514385461807,0.1674585789442062,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554382324219,0.7502487897872925,0.2604509890079498,0.2497599720954895,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8559875488281,0.7159417867660522,0.2233470827341079,1.0201340913772583,289.8542175292969,289.54998779296875,287.989013671875,286.6932678222656,289.76348876953125,297.2576904296875,289.8490905761719,1.0,0.5236912369728088,1.0,1.0,0.2492393404245376,1.0,-2.692677974700928,2.178159236907959,0.5145188570022583,1.5686684846878052,0.0,0.0,0.0,141.4627227783203,136.0,-167.33837890625,-0.0,1761.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8070373535156,0.7269425392150879,0.2341772764921188,0.2136220484972,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052978515625,0.9990000128746032,0.7167973518371582,0.5900469422340393,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8070373535156,0.7288357615470886,0.2361245900392532,0.1675574034452438,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067626953125,0.7513394355773926,0.2607526779174804,0.2500163316726684,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80718994140625,0.7164440751075745,0.2230845242738723,1.0187774896621704,289.8058776855469,289.45001220703125,288.0184020996094,286.71051025390625,289.7312927246094,297.2498779296875,289.8022155761719,1.0,0.5228311419487,1.0,1.0,0.2434899359941482,1.0,-2.689292430877685,2.191007614135742,0.4982848763465881,1.5821703672409058,0.0,0.0,0.0,140.69454956054688,139.0,-147.83233642578125,-0.0,1753.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347412109375,0.7280930876731873,0.2348882555961609,0.214217260479927,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.9990000128746032,0.7207162976264954,0.5886662602424622,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347106933594,0.7297191023826599,0.2365538328886032,0.1678236573934555,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7524834275245667,0.2614291906356811,0.2506126761436462,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.7165048122406006,0.2226649075746536,1.0166608095169067,289.7337951660156,289.3500061035156,288.0774841308594,286.7449645996094,289.6759033203125,297.236572265625,289.7308349609375,1.0,0.5222989916801453,1.0,1.0,0.2319911122322082,1.0,-2.6868367195129395,2.218595027923584,0.4682417213916778,1.6101114749908447,0.0,0.0,0.0,140.18406677246094,142.0,-112.19621276855467,-0.0,1747.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347412109375,0.7280930876731873,0.2348882555961609,0.214217260479927,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.9990000128746032,0.7207162976264954,0.5886662602424622,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347106933594,0.7297191023826599,0.2365538328886032,0.1678236573934555,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7524834275245667,0.2614291906356811,0.2506126761436462,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.7165048122406006,0.2226649075746536,1.0166608095169067,289.7337951660156,289.3500061035156,288.0774841308594,286.7449645996094,289.6759033203125,297.236572265625,289.7308349609375,1.0,0.5222989916801453,1.0,1.0,0.2319911122322082,1.0,-2.6868367195129395,2.218595027923584,0.4682417213916778,1.6101114749908447,0.0,0.0,0.0,140.18406677246094,142.0,-112.19621276855467,-0.0,1747.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6745300292969,0.7283275127410889,0.2356826663017273,0.2149287462234497,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6733093261719,0.9990000128746032,0.7244765758514404,0.5900051593780518,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67449951171875,0.7296952605247498,0.2370812892913818,0.1681875586509704,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.7526278495788574,0.2621960043907165,0.25133216381073,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67462158203125,0.7156504988670349,0.2223481684923172,1.0152239799499512,289.6737365722656,289.25,288.1369934082031,286.77935791015625,289.6264038085937,297.22589111328125,289.6712341308594,1.0,0.5229732394218445,1.0,1.0,0.2204922884702682,1.0,-2.688872814178467,2.2488529682159424,0.4400199353694916,1.6397348642349243,0.0,0.0,0.0,140.6908721923828,145.0,-90.44686126708984,-0.0,1752.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6745300292969,0.7283275127410889,0.2356826663017273,0.2149287462234497,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6733093261719,0.9990000128746032,0.7244765758514404,0.5900051593780518,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67449951171875,0.7296952605247498,0.2370812892913818,0.1681875586509704,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.7526278495788574,0.2621960043907165,0.25133216381073,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67462158203125,0.7156504988670349,0.2223481684923172,1.0152239799499512,289.6737365722656,289.25,288.1369934082031,286.77935791015625,289.6264038085937,297.22589111328125,289.6712341308594,1.0,0.5229732394218445,1.0,1.0,0.2204922884702682,1.0,-2.688872814178467,2.2488529682159424,0.4400199353694916,1.6397348642349243,0.0,0.0,0.0,140.6908721923828,145.0,-90.44686126708984,-0.0,1752.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094055175781,0.7278701663017273,0.2364852279424667,0.2156936079263687,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60791015625,0.9990000128746032,0.7279531955718994,0.5933120846748352,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.7290051579475403,0.2376488298177719,0.1686116755008697,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091613769531,0.7520402073860168,0.2630001306533813,0.2521292567253113,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.7140939831733704,0.2220603376626968,1.0141361951828003,289.6084289550781,289.1499938964844,288.1968688964844,286.813720703125,289.5565490722656,297.216796875,289.6053466796875,1.0,0.524493932723999,1.0,1.0,0.2056088149547577,1.0,-2.6939244270324707,2.28855299949646,0.4053713679313659,1.6781105995178225,0.0,0.0,0.0,141.93441772460938,148.0,-92.6842041015625,-0.0,1766.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094055175781,0.7278701663017273,0.2364852279424667,0.2156936079263687,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60791015625,0.9990000128746032,0.7279531955718994,0.5933120846748352,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.7290051579475403,0.2376488298177719,0.1686116755008697,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091613769531,0.7520402073860168,0.2630001306533813,0.2521292567253113,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.7140939831733704,0.2220603376626968,1.0141361951828003,289.6084289550781,289.1499938964844,288.1968688964844,286.813720703125,289.5565490722656,297.216796875,289.6053466796875,1.0,0.524493932723999,1.0,1.0,0.2056088149547577,1.0,-2.6939244270324707,2.28855299949646,0.4053713679313659,1.6781105995178225,0.0,0.0,0.0,141.93441772460938,148.0,-92.6842041015625,-0.0,1766.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433044433594,0.7267791032791138,0.2372070103883743,0.2164166718721389,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419311523437,0.9990000128746032,0.7310165166854858,0.5982013940811157,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433044433594,0.7277231216430664,0.2381792664527893,0.1690334379673004,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5430908203125,0.7508164048194885,0.2637667059898376,0.2529227435588836,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54345703125,0.7118701338768005,0.221712589263916,1.0129488706588743,289.5424194335937,289.04998779296875,288.25714111328125,286.8480224609375,289.4926147460937,297.208251953125,289.53955078125,1.0,0.5265871286392212,1.0,1.0,0.1907253414392471,1.0,-2.700701713562012,2.3285865783691406,0.3721152245998382,1.7164463996887207,0.0,0.0,0.0,143.75180053710938,151.0,-91.22756958007812,-0.0,1784.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433044433594,0.7267791032791138,0.2372070103883743,0.2164166718721389,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419311523437,0.9990000128746032,0.7310165166854858,0.5982013940811157,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433044433594,0.7277231216430664,0.2381792664527893,0.1690334379673004,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5430908203125,0.7508164048194885,0.2637667059898376,0.2529227435588836,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54345703125,0.7118701338768005,0.221712589263916,1.0129488706588743,289.5424194335937,289.04998779296875,288.25714111328125,286.8480224609375,289.4926147460937,297.208251953125,289.53955078125,1.0,0.5265871286392212,1.0,1.0,0.1907253414392471,1.0,-2.700701713562012,2.3285865783691406,0.3721152245998382,1.7164463996887207,0.0,0.0,0.0,143.75180053710938,151.0,-91.22756958007812,-0.0,1784.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.7260496616363525,0.2375406324863433,0.2167578786611557,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51092529296875,0.9990000128746032,0.7324054837226868,0.6010946035385132,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.7269122004508972,0.2384307384490966,0.1692385077476501,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.7500244975090027,0.2641353607177734,0.2533110082149505,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.7105446457862854,0.2215114682912826,1.012263536453247,289.5113830566406,289.04998779296875,288.28741455078125,286.8651733398437,289.46343994140625,297.2041320800781,289.5086669921875,1.0,0.5277818441390991,1.0,1.0,0.1832836121320724,1.0,-2.7044777870178223,2.348395586013794,0.3560820817947387,1.7353228330612185,0.0,0.0,0.0,144.82350158691406,151.0,-88.62881469726562,-0.0,1795.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4801025390625,0.7252280116081238,0.2378560751676559,0.2170866429805755,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786071777344,0.9990000128746032,0.73370361328125,0.6042130589485168,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4801025390625,0.726017415523529,0.2386725544929504,0.1694397926330566,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4798583984375,0.7491453886032104,0.2644937038421631,0.2536934614181518,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.48028564453125,0.7090985774993896,0.2212908416986465,1.0115097761154177,289.4791259765625,288.95001220703125,288.3177490234375,286.8822937011719,289.4278259277344,297.2001342773437,289.4760131835937,1.0,0.5290496945381165,1.0,1.0,0.174539178609848,1.0,-2.708416223526001,2.3706297874450684,0.3377862572669983,1.7565786838531494,0.0,0.0,0.0,145.9800262451172,154.0,-90.61892700195312,-0.0,1807.0072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.7236093878746033,0.2383293211460113,0.217603862285614,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4187316894531,0.9990000128746032,0.7356830835342407,0.6100287437438965,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.7242957353591919,0.2390436083078384,0.1697646081447601,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4201354980469,0.7474496364593506,0.2650636732578277,0.2543208301067352,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42059326171875,0.7063484787940979,0.2208465933799743,1.0099846124649048,289.4193420410156,288.95001220703125,288.3700256347656,286.91162109375,289.3611755371094,297.1932983398437,289.415771484375,1.0,0.531349241733551,1.0,1.0,0.1595276594161987,1.0,-2.715338468551636,2.411269187927246,0.3040692210197449,1.7954938411712646,0.0,0.0,0.0,148.1365203857422,154.0,-96.85330963134766,-0.0,1827.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.40850830078125,0.7233203053474426,0.2383973598480224,0.21768219769001,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4066162109375,0.9990000128746032,0.7359775304794312,0.6110324859619141,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40850830078125,0.7239924669265747,0.23909792304039,0.1698147654533386,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.408203125,0.747151255607605,0.2651506960391998,0.2544195652008056,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.40875244140625,0.7058699727058411,0.2207638919353485,1.0096991062164309,289.40728759765625,289.04998779296875,288.3786926269531,286.9164733886719,289.3436279296875,297.192138671875,289.4031677246094,1.0,0.5317396521568298,1.0,1.0,0.1570502966642379,1.0,-2.716474771499634,2.4201254844665527,0.296349287033081,1.8040578365325928,0.0,0.0,0.0,148.509765625,157.0,-102.08692169189452,-0.0,1831.1136474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752990722656,0.7209822535514832,0.2386528104543686,0.2180951088666916,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2715759277344,0.9990000128746032,0.7375556826591492,0.6185641884803772,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.721592903137207,0.2393074333667755,0.170087918639183,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.7448029518127441,0.2655942142009735,0.2550084590911865,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757568359375,0.7021908164024353,0.2200001329183578,1.0071126222610474,289.2729187011719,289.1499938964844,288.43994140625,286.9505920410156,289.1611328125,297.1827392578125,289.2651062011719,1.0,0.5345313549041748,1.0,1.0,0.1395614296197891,1.0,-2.723952054977417,2.5008134841918945,0.2231387048959732,1.8827391862869265,0.0,0.0,0.0,151.3020782470703,160.0,-175.6585693359375,-0.0,1855.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752990722656,0.7209822535514832,0.2386528104543686,0.2180951088666916,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2715759277344,0.9990000128746032,0.7375556826591492,0.6185641884803772,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.721592903137207,0.2393074333667755,0.170087918639183,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.7448029518127441,0.2655942142009735,0.2550084590911865,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757568359375,0.7021908164024353,0.2200001329183578,1.0071126222610474,289.2729187011719,289.1499938964844,288.43994140625,286.9505920410156,289.1611328125,297.1827392578125,289.2651062011719,1.0,0.5345313549041748,1.0,1.0,0.1395614296197891,1.0,-2.723952054977417,2.5008134841918945,0.2231387048959732,1.8827391862869265,0.0,0.0,0.0,151.3020782470703,160.0,-175.6585693359375,-0.0,1855.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.7178441882133484,0.2384597808122635,0.2181124240159988,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13397216796875,0.9990000128746032,0.7381221055984497,0.6271925568580627,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.7184816598892212,0.2391490489244461,0.1701157242059707,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13623046875,0.7418029308319092,0.2656705379486084,0.2552685439586639,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369934082031,0.6977026462554932,0.2188341915607452,1.002848982810974,289.13494873046875,289.25,288.50146484375,286.984619140625,289.03875732421875,297.1705017089844,289.1294860839844,1.0,0.537264883518219,1.0,1.0,0.1287613362073898,1.0,-2.729567050933838,2.5612595081329346,0.1683074831962585,1.9416837692260744,0.0,0.0,0.0,154.41590881347656,163.0,-178.42469787597656,-0.0,1879.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.7178441882133484,0.2384597808122635,0.2181124240159988,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13397216796875,0.9990000128746032,0.7381221055984497,0.6271925568580627,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.7184816598892212,0.2391490489244461,0.1701157242059707,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13623046875,0.7418029308319092,0.2656705379486084,0.2552685439586639,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369934082031,0.6977026462554932,0.2188341915607452,1.002848982810974,289.13494873046875,289.25,288.50146484375,286.984619140625,289.03875732421875,297.1705017089844,289.1294860839844,1.0,0.537264883518219,1.0,1.0,0.1287613362073898,1.0,-2.729567050933838,2.5612595081329346,0.1683074831962585,1.9416837692260744,0.0,0.0,0.0,154.41590881347656,163.0,-178.42469787597656,-0.0,1879.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.7143417000770569,0.2381059825420379,0.2179391086101532,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.9990000128746032,0.7381342649459839,0.636234700679779,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.7150378227233887,0.2388448119163513,0.1700133085250854,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201110839844,0.738562822341919,0.2655885815620422,0.2553424835205078,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02081298828125,0.6928184032440186,0.2174416035413742,0.9974095821380616,289.0189514160156,289.3500061035156,288.5632629394531,287.0185546875,288.9322509765625,297.1579895019531,289.0141296386719,1.0,0.5398744940757751,1.0,1.0,0.1179612353444099,1.0,-2.733656406402588,2.6169955730438232,0.116660863161087,1.9962553977966309,0.0,0.0,0.0,157.65362548828125,151.0,-164.19302368164062,-0.0,1900.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.7143417000770569,0.2381059825420379,0.2179391086101532,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.9990000128746032,0.7381342649459839,0.636234700679779,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.7150378227233887,0.2388448119163513,0.1700133085250854,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201110839844,0.738562822341919,0.2655885815620422,0.2553424835205078,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02081298828125,0.6928184032440186,0.2174416035413742,0.9974095821380616,289.0189514160156,289.3500061035156,288.5632629394531,287.0185546875,288.9322509765625,297.1579895019531,289.0141296386719,1.0,0.5398744940757751,1.0,1.0,0.1179612353444099,1.0,-2.733656406402588,2.6169955730438232,0.116660863161087,1.9962553977966309,0.0,0.0,0.0,157.65362548828125,151.0,-164.19302368164062,-0.0,1900.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696960449219,0.7140995860099792,0.237887755036354,0.2177575677633285,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.96759033203125,0.9990000128746032,0.7381157875061035,0.6363606452941895,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696960449219,0.7148233652114868,0.2386537939310073,0.1698908656835556,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9693603515625,0.7384600043296814,0.2655037939548492,0.2552786469459533,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700012207031,0.6919522285461426,0.2166810780763626,0.994109034538269,288.9683532714844,289.3500061035156,288.59423828125,287.0354919433594,288.88885498046875,297.1517333984375,288.96405029296875,1.0,0.5389792919158936,1.0,1.0,0.1125611886382103,1.0,-2.7294161319732666,2.636035919189453,0.093380182981491,2.0163259506225586,0.0,0.0,0.0,157.5672149658203,151.0,-152.32142639160156,-0.0,1894.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9681091308594,0.7148390412330627,0.2377159148454666,0.2175361812114715,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.9990000128746032,0.7384771704673767,0.6337108612060547,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9681091308594,0.7155829071998596,0.2384974211454391,0.1697355657815933,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9684753417969,0.7393185496330261,0.2654478847980499,0.2551665008068084,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677734375,0.6920943260192871,0.2159432023763656,0.9905402064323424,288.96954345703125,289.45001220703125,288.6252746582031,287.05242919921875,288.9871826171875,297.1462097167969,288.9745483398437,1.0,0.5370680093765259,1.0,1.0,0.1190317124128341,1.0,-2.721360921859741,2.6043038368225098,0.1170571073889732,1.986581563949585,0.0,0.0,0.0,156.36184692382812,139.0,-50.61032485961914,-0.0,1875.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1254577636719,0.7195067405700684,0.2382338345050811,0.2175723612308502,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296081542969,0.9990000128746032,0.741750955581665,0.6211047768592834,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1254577636719,0.7201685309410095,0.2388989627361297,0.1697161346673965,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261291503906,0.7441168427467346,0.2660181224346161,0.2553088068962097,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.6956912279129028,0.2151489555835724,0.9850785732269288,289.1280822753906,289.54998779296875,288.6875305175781,287.086181640625,289.2375793457031,297.1437072753906,289.13677978515625,1.0,0.5309298634529114,1.0,1.0,0.1319727599620819,1.0,-2.6998424530029297,2.522665500640869,0.1771768033504486,1.9100549221038816,0.0,0.0,0.0,151.31607055664062,142.0,151.10487365722656,-0.0,1819.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1254577636719,0.7195067405700684,0.2382338345050811,0.2175723612308502,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296081542969,0.9990000128746032,0.741750955581665,0.6211047768592834,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1254577636719,0.7201685309410095,0.2388989627361297,0.1697161346673965,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261291503906,0.7441168427467346,0.2660181224346161,0.2553088068962097,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.6956912279129028,0.2151489555835724,0.9850785732269288,289.1280822753906,289.54998779296875,288.6875305175781,287.086181640625,289.2375793457031,297.1437072753906,289.13677978515625,1.0,0.5309298634529114,1.0,1.0,0.1319727599620819,1.0,-2.6998424530029297,2.522665500640869,0.1771768033504486,1.9100549221038816,0.0,0.0,0.0,151.31607055664062,142.0,151.10487365722656,-0.0,1819.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352355957031,0.7239795923233032,0.2398593127727508,0.2186817377805709,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399658203125,0.9990000128746032,0.7478466629981995,0.6120427250862122,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33526611328125,0.7244422435760498,0.2403019368648529,0.1704360991716385,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3360290527344,0.7486296892166138,0.2675720155239105,0.2564272582530975,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3344116210937,0.6992316246032715,0.2154664844274521,0.984680712223053,289.3382263183594,289.6499938964844,288.75,287.119873046875,289.4920654296875,297.1524963378906,289.34832763671875,1.0,0.5281022787094116,1.0,1.0,0.1449138075113296,1.0,-2.6919941902160645,2.4528069496154785,0.2391874194145202,1.8419268131256104,0.0,0.0,0.0,147.99276733398438,145.0,255.01280212402344,-0.0,1792.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352355957031,0.7239795923233032,0.2398593127727508,0.2186817377805709,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399658203125,0.9990000128746032,0.7478466629981995,0.6120427250862122,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33526611328125,0.7244422435760498,0.2403019368648529,0.1704360991716385,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3360290527344,0.7486296892166138,0.2675720155239105,0.2564272582530975,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3344116210937,0.6992316246032715,0.2154664844274521,0.984680712223053,289.3382263183594,289.6499938964844,288.75,287.119873046875,289.4920654296875,297.1524963378906,289.34832763671875,1.0,0.5281022787094116,1.0,1.0,0.1449138075113296,1.0,-2.6919941902160645,2.4528069496154785,0.2391874194145202,1.8419268131256104,0.0,0.0,0.0,147.99276733398438,145.0,255.01280212402344,-0.0,1792.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567932128906,0.7280978560447693,0.2422635406255722,0.2206066697835922,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5612487792969,0.9990000128746032,0.7553102970123291,0.6062114238739014,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567932128906,0.7283419370651245,0.2424735426902771,0.1717695891857147,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575256347656,0.7527593970298767,0.2698986828327179,0.2583757042884826,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.55596923828125,0.7026628255844116,0.2166959792375564,0.9888789057731628,289.55963134765625,289.75,288.81353759765625,287.15185546875,289.7220458984375,297.16845703125,289.5693054199219,1.0,0.5275643467903137,1.0,1.0,0.1585559695959091,1.0,-2.6962780952453613,2.401964902877808,0.2943133413791656,1.7901960611343384,0.0,0.0,0.0,146.20506286621094,148.0,290.4023132324219,-0.0,1790.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567932128906,0.7280978560447693,0.2422635406255722,0.2206066697835922,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5612487792969,0.9990000128746032,0.7553102970123291,0.6062114238739014,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567932128906,0.7283419370651245,0.2424735426902771,0.1717695891857147,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575256347656,0.7527593970298767,0.2698986828327179,0.2583757042884826,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.55596923828125,0.7026628255844116,0.2166959792375564,0.9888789057731628,289.55963134765625,289.75,288.81353759765625,287.15185546875,289.7220458984375,297.16845703125,289.5693054199219,1.0,0.5275643467903137,1.0,1.0,0.1585559695959091,1.0,-2.6962780952453613,2.401964902877808,0.2943133413791656,1.7901960611343384,0.0,0.0,0.0,146.20506286621094,148.0,290.4023132324219,-0.0,1790.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.7318294048309326,0.2451042383909225,0.2230340242385864,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509155273437,0.9990000128746032,0.7634333372116089,0.6027984619140625,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.7318891286849976,0.2451280802488327,0.1735168248414993,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480163574219,0.7565169334411621,0.2727220058441162,0.2608949244022369,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.74676513671875,0.7059178948402405,0.2185240685939788,0.9962851405143738,289.7496337890625,289.8500061035156,288.87890625,287.18072509765625,289.8905639648437,297.1874694824219,289.75732421875,1.0,0.5288094878196716,1.0,1.0,0.1721981316804886,1.0,-2.709113597869873,2.3784449100494385,0.3306686580181122,1.7638278007507324,0.0,0.0,0.0,145.5353240966797,151.0,264.9928283691406,-0.0,1806.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.7318294048309326,0.2451042383909225,0.2230340242385864,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509155273437,0.9990000128746032,0.7634333372116089,0.6027984619140625,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.7318891286849976,0.2451280802488327,0.1735168248414993,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480163574219,0.7565169334411621,0.2727220058441162,0.2608949244022369,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.74676513671875,0.7059178948402405,0.2185240685939788,0.9962851405143738,289.7496337890625,289.8500061035156,288.87890625,287.18072509765625,289.8905639648437,297.1874694824219,289.75732421875,1.0,0.5288094878196716,1.0,1.0,0.1721981316804886,1.0,-2.709113597869873,2.3784449100494385,0.3306686580181122,1.7638278007507324,0.0,0.0,0.0,145.5353240966797,151.0,264.9928283691406,-0.0,1806.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8311767578125,0.7334570288658142,0.24658764898777,0.224337100982666,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345642089844,0.9990000128746032,0.7675629258155823,0.6019678115844727,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8311767578125,0.7334491610527039,0.246546521782875,0.1744783520698547,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.7581678032875061,0.2742310762405395,0.2622793018817901,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305053710937,0.7073630094528198,0.2195619195699691,1.000718355178833,289.83331298828125,289.8500061035156,288.9122619628906,287.1940612792969,289.968505859375,297.1969909667969,289.8409118652344,1.0,0.529952347278595,1.0,1.0,0.1790192127227783,1.0,-2.717825174331665,2.370524406433105,0.3473006188869476,1.753975510597229,0.0,0.0,0.0,145.5697479248047,151.0,250.75489807128903,-0.0,1819.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013061523437,0.7349277138710022,0.2480883151292801,0.2256711721420288,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.90350341796875,0.9990000128746032,0.7716943025588989,0.6016323566436768,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013061523437,0.7348687052726746,0.2480002790689468,0.1754764318466186,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90167236328125,0.7596672773361206,0.2757790684700012,0.2637166380882263,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90087890625,0.7086741328239441,0.22064870595932,1.0054584741592407,289.9027099609375,289.95001220703125,288.946044921875,287.2066955566406,290.0075378417969,297.206298828125,289.9075927734375,1.0,0.5313748121261597,1.0,1.0,0.17922443151474,1.0,-2.7276461124420166,2.3769216537475586,0.3507243394851684,1.7581424713134766,0.0,0.0,0.0,145.8131561279297,154.0,215.7872467041016,-0.0,1835.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
