time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11963220,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9976501464844,0.7371968030929565,0.2509465217590332,0.2282846719026565,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9993896484375,0.9990000128746032,0.7796429991722107,0.6025703549385071,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9976501464844,0.7371006011962891,0.2508420050144195,0.1774800717830658,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979248046875,0.7620162963867188,0.2788222432136535,0.2666134238243103,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9972839355469,0.7106459736824036,0.2227942943572998,1.015173077583313,289.9987487792969,290.04998779296875,289.0147705078125,287.2298889160156,290.0773620605469,297.2224426269531,290.0027770996094,1.0,0.5348687171936035,1.0,1.0,0.1796348690986633,1.0,-2.749475717544556,2.3933050632476807,0.3561706244945526,1.7696040868759155,0.0,0.0,0.0,146.90402221679688,157.0,155.81825256347656,-0.0,1873.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9976501464844,0.7371968030929565,0.2509465217590332,0.2282846719026565,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9993896484375,0.9990000128746032,0.7796429991722107,0.6025703549385071,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9976501464844,0.7371006011962891,0.2508420050144195,0.1774800717830658,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979248046875,0.7620162963867188,0.2788222432136535,0.2666134238243103,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9972839355469,0.7106459736824036,0.2227942943572998,1.015173077583313,289.9987487792969,290.04998779296875,289.0147705078125,287.2298889160156,290.0773620605469,297.2224426269531,290.0027770996094,1.0,0.5348687171936035,1.0,1.0,0.1796348690986633,1.0,-2.749475717544556,2.3933050632476807,0.3561706244945526,1.7696040868759155,0.0,0.0,0.0,146.90402221679688,157.0,155.81825256347656,-0.0,1873.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0813293457031,0.7386229634284973,0.253644049167633,0.2307625263929367,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.9990000128746032,0.7872118949890137,0.6053327322006226,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0813293457031,0.7385619878768921,0.2535935342311859,0.1794343441724777,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0815734863281,0.7635381817817688,0.2817845046520233,0.2694543600082397,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809936523437,0.7117787003517151,0.2248490899801254,1.024633526802063,290.0823059082031,290.1499938964844,289.08502197265625,287.2505187988281,290.1483459472656,297.2354736328125,290.0859375,1.0,0.5389646887779236,1.0,1.0,0.1800453215837478,1.0,-2.77290415763855,2.4109206199646,0.3619836270809173,1.7819551229476929,0.0,0.0,0.0,148.65061950683594,160.0,126.83499908447266,-0.0,1918.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0813293457031,0.7386229634284973,0.253644049167633,0.2307625263929367,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.9990000128746032,0.7872118949890137,0.6053327322006226,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0813293457031,0.7385619878768921,0.2535935342311859,0.1794343441724777,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0815734863281,0.7635381817817688,0.2817845046520233,0.2694543600082397,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809936523437,0.7117787003517151,0.2248490899801254,1.024633526802063,290.0823059082031,290.1499938964844,289.08502197265625,287.2505187988281,290.1483459472656,297.2354736328125,290.0859375,1.0,0.5389646887779236,1.0,1.0,0.1800453215837478,1.0,-2.77290415763855,2.4109206199646,0.3619836270809173,1.7819551229476929,0.0,0.0,0.0,148.65061950683594,160.0,126.83499908447266,-0.0,1918.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604309082031,0.7394888997077942,0.2562536895275116,0.2331608533859253,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.9990000128746032,0.794535756111145,0.6093266010284424,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604309082031,0.7395053505897522,0.256299763917923,0.1813603043556213,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.7644990086555481,0.2847049832344055,0.2722613215446472,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1601257324219,0.7123328447341919,0.2268245369195938,1.0337878465652466,290.161376953125,290.2430114746094,289.1565856933594,287.268798828125,290.22235107421875,297.2462463378906,290.1649169921875,1.0,0.5434446334838867,1.0,1.0,0.1807889342308044,1.0,-2.7972753047943115,2.4285035133361816,0.3687719106674194,1.7940739393234253,0.0,0.0,0.0,150.84423828125,163.0,114.65624237060548,-0.0,1967.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604309082031,0.7394888997077942,0.2562536895275116,0.2331608533859253,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.9990000128746032,0.794535756111145,0.6093266010284424,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604309082031,0.7395053505897522,0.256299763917923,0.1813603043556213,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.7644990086555481,0.2847049832344055,0.2722613215446472,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1601257324219,0.7123328447341919,0.2268245369195938,1.0337878465652466,290.161376953125,290.2430114746094,289.1565856933594,287.268798828125,290.22235107421875,297.2462463378906,290.1649169921875,1.0,0.5434446334838867,1.0,1.0,0.1807889342308044,1.0,-2.7972753047943115,2.4285035133361816,0.3687719106674194,1.7940739393234253,0.0,0.0,0.0,150.84423828125,163.0,114.65624237060548,-0.0,1967.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378845214844,0.7400249242782593,0.2588304281234741,0.2355283051729202,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393493652344,0.9990000128746032,0.8017413020133972,0.6140847206115723,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378845214844,0.7401461005210876,0.2590031921863556,0.1832848191261291,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381286621094,0.7651292681694031,0.2876241207122803,0.2750680148601532,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375793457031,0.7125345468521118,0.2287536263465881,1.0427429676055908,290.23883056640625,290.2642517089844,289.2294006347656,287.2848815917969,290.2973327636719,297.25543212890625,290.2422790527344,1.0,0.5481709837913513,1.0,1.0,0.181532546877861,1.0,-2.8222875595092773,2.4465134143829346,0.375774085521698,1.8064817190170288,0.0,0.0,0.0,153.32920837402344,166.0,109.5528564453125,-0.0,2020.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378845214844,0.7400249242782593,0.2588304281234741,0.2355283051729202,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393493652344,0.9990000128746032,0.8017413020133972,0.6140847206115723,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378845214844,0.7401461005210876,0.2590031921863556,0.1832848191261291,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381286621094,0.7651292681694031,0.2876241207122803,0.2750680148601532,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375793457031,0.7125345468521118,0.2287536263465881,1.0427429676055908,290.23883056640625,290.2642517089844,289.2294006347656,287.2848815917969,290.2973327636719,297.25543212890625,290.2422790527344,1.0,0.5481709837913513,1.0,1.0,0.181532546877861,1.0,-2.8222875595092773,2.4465134143829346,0.375774085521698,1.8064817190170288,0.0,0.0,0.0,153.32920837402344,166.0,109.5528564453125,-0.0,2020.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763366699219,0.7402203679084778,0.2601171135902405,0.2367101907730102,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778015136719,0.9990000128746032,0.8053295612335205,0.6166443228721619,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763366699219,0.7404020428657532,0.2603631317615509,0.1842527389526367,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.7653734683990479,0.2890923321247101,0.2764793932437897,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760314941406,0.7125563025474548,0.229710578918457,1.0471850633621216,290.2772521972656,290.2244873046875,289.2662353515625,287.29217529296875,290.3350830078125,297.25958251953125,290.2806701660156,1.0,0.5505977869033813,1.0,1.0,0.1819043606519699,1.0,-2.834982395172119,2.455646514892578,0.3793357610702514,1.8127731084823608,0.0,0.0,0.0,154.6460418701172,166.0,108.3395538330078,-0.0,2047.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.7403890490531921,0.2614042162895202,0.2378939390182495,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3137512207031,0.9990000128746032,0.8089167475700378,0.6192758083343506,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.7406364679336548,0.2617303729057312,0.185226634144783,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7655937075614929,0.2905682027339935,0.2778991460800171,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3122253417969,0.7125489115715027,0.2306656092405319,1.0516211986541748,290.31329345703125,290.2813720703125,289.3033142089844,287.29901123046875,290.3662414550781,297.2635192871094,290.3162536621094,1.0,0.5530561208724976,1.0,1.0,0.1811334639787674,1.0,-2.847776412963867,2.467368125915528,0.380408227443695,1.8216209411621087,0.0,0.0,0.0,155.99765014648438,169.0,103.1674575805664,-0.0,2074.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3777770996094,0.7406346797943115,0.2639523148536682,0.2402481138706207,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37896728515625,0.9990000128746032,0.8160586357116699,0.6247403025627136,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3777770996094,0.7410334348678589,0.264465719461441,0.1871816515922546,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.7659565210342407,0.2935228943824768,0.2807501256465912,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.7124449014663696,0.2325556129217147,1.0604373216629028,290.3785400390625,290.29443359375,289.3782043457031,287.3113708496094,290.42755126953125,297.2704772949219,290.3813781738281,1.0,0.5580394268035889,1.0,1.0,0.1795916706323623,1.0,-2.8735461235046387,2.491331100463867,0.3822149336338043,1.839800715446472,0.0,0.0,0.0,158.7933807373047,172.0,94.21298217773438,-0.0,2131.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3777770996094,0.7406346797943115,0.2639523148536682,0.2402481138706207,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37896728515625,0.9990000128746032,0.8160586357116699,0.6247403025627136,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3777770996094,0.7410334348678589,0.264465719461441,0.1871816515922546,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.7659565210342407,0.2935228943824768,0.2807501256465912,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.7124449014663696,0.2325556129217147,1.0604373216629028,290.3785400390625,290.29443359375,289.3782043457031,287.3113708496094,290.42755126953125,297.2704772949219,290.3813781738281,1.0,0.5580394268035889,1.0,1.0,0.1795916706323623,1.0,-2.8735461235046387,2.491331100463867,0.3822149336338043,1.839800715446472,0.0,0.0,0.0,158.7933807373047,172.0,94.21298217773438,-0.0,2131.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.441650390625,0.7407915592193604,0.2664812803268432,0.2425827085971832,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428405761719,0.9990000128746032,0.8231971859931946,0.6303837895393372,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.441650390625,0.7413666248321533,0.2672128975391388,0.1891441345214843,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4418640136719,0.766251266002655,0.2964913547039032,0.2836132645606994,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44140625,0.7122581601142883,0.234430193901062,1.0691789388656616,290.4423828125,290.30352783203125,289.45391845703125,287.3221740722656,290.48956298828125,297.27655029296875,290.4451904296875,1.0,0.5630764365196228,1.0,1.0,0.1780498772859573,1.0,-2.899442434310913,2.515437126159668,0.3840050995349884,1.8580973148345947,0.0,0.0,0.0,161.67933654785156,175.0,90.33621978759766,-0.0,2189.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.441650390625,0.7407915592193604,0.2664812803268432,0.2425827085971832,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428405761719,0.9990000128746032,0.8231971859931946,0.6303837895393372,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.441650390625,0.7413666248321533,0.2672128975391388,0.1891441345214843,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4418640136719,0.766251266002655,0.2964913547039032,0.2836132645606994,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44140625,0.7122581601142883,0.234430193901062,1.0691789388656616,290.4423828125,290.30352783203125,289.45391845703125,287.3221740722656,290.48956298828125,297.27655029296875,290.4451904296875,1.0,0.5630764365196228,1.0,1.0,0.1780498772859573,1.0,-2.899442434310913,2.515437126159668,0.3840050995349884,1.8580973148345947,0.0,0.0,0.0,161.67933654785156,175.0,90.33621978759766,-0.0,2189.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4781799316406,0.7408833503723145,0.2683064639568329,0.2442763894796371,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789428710937,0.9990000128746032,0.8283979892730713,0.6345334649085999,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4781799316406,0.741600751876831,0.2692176699638366,0.1905813515186309,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4783020019531,0.7664574384689331,0.298658937215805,0.2857104539871216,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779968261719,0.7121050953865051,0.2357861846685409,1.0755271911621094,290.4786376953125,290.2400817871094,289.50958251953125,287.3291931152344,290.51446533203125,297.28045654296875,290.4804992675781,1.0,0.5667672753334045,1.0,1.0,0.1734222769737243,1.0,-2.9183449745178223,2.5410232543945312,0.3773216009140014,1.8794121742248533,0.0,0.0,0.0,163.81790161132812,175.0,74.78565979003906,-0.0,2233.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.7408989667892456,0.2689693570137024,0.2448964118957519,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.9990000128746032,0.8303139805793762,0.6361011862754822,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.7416738867759705,0.269954115152359,0.1911123842000961,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893493652344,0.7665199041366577,0.2994566261768341,0.286486268043518,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4890441894531,0.7120330333709717,0.2362804561853408,1.0778594017028809,290.4896850585937,290.30877685546875,289.5303649902344,287.3316345214844,290.5233459472656,297.2816772460937,290.491455078125,1.0,0.5681407451629639,1.0,1.0,0.171700969338417,1.0,-2.9253487586975098,2.5506532192230225,0.3746956288814544,1.8874609470367432,0.0,0.0,0.0,164.6243438720703,178.0,69.63867950439453,-0.0,2249.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5174560546875,0.7408813834190369,0.2707143425941467,0.246528074145317,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51812744140625,0.9990000128746032,0.8354227542877197,0.6403878927230835,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5174560546875,0.7418235540390015,0.2719122171401977,0.1925242245197296,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.517578125,0.7666397094726562,0.301580399274826,0.2885518968105316,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.7117874622344971,0.2375819832086563,1.084010362625122,290.51788330078125,290.2436828613281,289.58648681640625,287.3377990722656,290.5478210449219,297.2845153808594,290.5195617675781,1.0,0.5718263983726501,1.0,1.0,0.167073369026184,1.0,-2.9440367221832275,2.576420545578003,0.3676161170005798,1.90900981426239,0.0,0.0,0.0,166.8214569091797,178.0,60.21562957763672,-0.0,2293.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.740856945514679,0.2713518142700195,0.2471235990524292,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282897949219,0.9990000128746032,0.8373103737831116,0.6420026421546936,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52764892578125,0.7418652772903442,0.2726339697837829,0.1930443346500396,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277404785156,0.7666699886322021,0.3023640215396881,0.2893137335777282,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.7116798162460327,0.2380568236112594,1.0862557888031006,290.5280456542969,290.1285400390625,289.607421875,287.3399658203125,290.5569152832031,297.2854309082031,290.5296936035156,1.0,0.5731933116912842,1.0,1.0,0.1653520762920379,1.0,-2.950933694839477,2.5860636234283447,0.3648700714111328,1.9170953035354608,0.0,0.0,0.0,167.6473388671875,181.0,57.90888214111328,-0.0,2309.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.7407947182655334,0.2725131511688232,0.2482088506221771,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455322265625,0.9990000128746032,0.8407769799232483,0.644995391368866,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.7419297099113464,0.2739571630954742,0.1939980089664459,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.7667132616043091,0.3038015365600586,0.2907114923000335,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448303222656,0.7114649415016174,0.238920509815216,1.0903431177139282,290.5453491210937,290.0844421386719,289.6461181640625,287.34381103515625,290.5707702636719,297.2868957519531,290.5467224121094,1.0,0.575706958770752,1.0,1.0,0.1621776223182678,1.0,-2.963575601577759,2.605043649673462,0.3585319817066192,1.9332151412963867,0.0,0.0,0.0,169.17874145507812,181.0,52.70075607299805,-0.0,2340.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451965332031,0.7407204508781433,0.273635596036911,0.2492729425430297,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445251464844,0.9990000128746032,0.8441928029060364,0.6479682326316833,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451965332031,0.7419888973236084,0.2752541303634643,0.194941759109497,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.7667525410652161,0.3052138090133667,0.2920962572097778,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453491210937,0.7112404704093933,0.2397563010454177,1.0943470001220703,290.5447692871094,289.9508972167969,289.6849060058594,287.3474426269531,290.53887939453125,297.2879943847656,290.543212890625,1.0,0.5782110095024109,1.0,1.0,0.1542462855577469,1.0,-2.976041078567505,2.642739772796631,0.3333011865615845,1.9680095911026,0.0,0.0,0.0,170.71600341796875,184.0,17.898799896240234,-0.0,2370.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46746826171875,0.740134060382843,0.2754320502281189,0.251109778881073,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4654846191406,0.9990000128746032,0.8503391742706299,0.6544004678726196,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4674377441406,0.7417289018630981,0.2774966955184936,0.1966568380594253,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671325683594,0.7664446830749512,0.307698905467987,0.2946411967277527,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678955078125,0.7103938460350037,0.2411103397607803,1.1013479232788086,290.4662170410156,289.7759704589844,289.76275634765625,287.354248046875,290.4109191894531,297.28643798828125,290.4617004394531,1.0,0.5831266641616821,1.0,1.0,0.1383836418390274,1.0,-2.9995222091674805,2.742472648620605,0.2570497095584869,2.062192678451538,0.0,0.0,0.0,173.94528198242188,187.0,-82.03899383544922,-0.0,2430.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46746826171875,0.740134060382843,0.2754320502281189,0.251109778881073,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4654846191406,0.9990000128746032,0.8503391742706299,0.6544004678726196,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4674377441406,0.7417289018630981,0.2774966955184936,0.1966568380594253,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671325683594,0.7664446830749512,0.307698905467987,0.2946411967277527,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678955078125,0.7103938460350037,0.2411103397607803,1.1013479232788086,290.4662170410156,289.7759704589844,289.76275634765625,287.354248046875,290.4109191894531,297.28643798828125,290.4617004394531,1.0,0.5831266641616821,1.0,1.0,0.1383836418390274,1.0,-2.9995222091674805,2.742472648620605,0.2570497095584869,2.062192678451538,0.0,0.0,0.0,173.94528198242188,187.0,-82.03899383544922,-0.0,2430.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388366699219,0.7385959625244141,0.2764871716499328,0.2523215711116791,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363952636719,0.9990000128746032,0.8552728891372681,0.661963939666748,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388061523437,0.7406165599822998,0.2791255116462707,0.1979776918888092,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384094238281,0.7652581930160522,0.3095806539058685,0.2966647148132324,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.33941650390625,0.7085956335067749,0.2418650388717651,1.105934739112854,290.3373107910156,289.6039123535156,289.8408203125,287.36065673828125,290.254638671875,297.2787780761719,290.331787109375,1.0,0.5877803564071655,1.0,1.0,0.1225209757685661,1.0,-3.019611358642578,2.852871894836426,0.1667394489049911,2.167754888534546,0.0,0.0,0.0,177.4827880859375,190.0,-153.27928161621094,-0.0,2486.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388366699219,0.7385959625244141,0.2764871716499328,0.2523215711116791,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363952636719,0.9990000128746032,0.8552728891372681,0.661963939666748,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388061523437,0.7406165599822998,0.2791255116462707,0.1979776918888092,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384094238281,0.7652581930160522,0.3095806539058685,0.2966647148132324,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.33941650390625,0.7085956335067749,0.2418650388717651,1.105934739112854,290.3373107910156,289.6039123535156,289.8408203125,287.36065673828125,290.254638671875,297.2787780761719,290.331787109375,1.0,0.5877803564071655,1.0,1.0,0.1225209757685661,1.0,-3.019611358642578,2.852871894836426,0.1667394489049911,2.167754888534546,0.0,0.0,0.0,177.4827880859375,190.0,-153.27928161621094,-0.0,2486.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1453857421875,0.7361273765563965,0.2767416536808014,0.2528623044490814,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.9990000128746032,0.8588057160377502,0.6705783009529114,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.14532470703125,0.7386534810066223,0.2800648808479309,0.1988537758588791,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448669433594,0.763192892074585,0.3107762932777405,0.2980904579162597,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460876464844,0.7057561874389648,0.2419090121984481,1.1075879335403442,290.1435241699219,289.4349365234375,289.9189453125,287.366943359375,290.0331726074219,297.2649230957031,290.1370544433594,1.0,0.5920446515083313,1.0,1.0,0.0938774868845939,1.0,-3.0353801250457764,2.989069700241089,0.0463104248046875,2.2999520301818848,0.0,0.0,0.0,181.2873077392578,193.0,-232.41763305664065,-0.0,2536.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1453857421875,0.7361273765563965,0.2767416536808014,0.2528623044490814,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.9990000128746032,0.8588057160377502,0.6705783009529114,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.14532470703125,0.7386534810066223,0.2800648808479309,0.1988537758588791,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448669433594,0.763192892074585,0.3107762932777405,0.2980904579162597,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460876464844,0.7057561874389648,0.2419090121984481,1.1075879335403442,290.1435241699219,289.4349365234375,289.9189453125,287.366943359375,290.0331726074219,297.2649230957031,290.1370544433594,1.0,0.5920446515083313,1.0,1.0,0.0938774868845939,1.0,-3.0353801250457764,2.989069700241089,0.0463104248046875,2.2999520301818848,0.0,0.0,0.0,181.2873077392578,193.0,-232.41763305664065,-0.0,2536.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569152832031,0.7329238653182983,0.2765924036502838,0.2528658211231231,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05645751953125,0.9990000128746032,0.861484944820404,0.6801208853721619,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.056884765625,0.7359914779663086,0.2806088030338287,0.1993504762649536,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05682373046875,0.7603989243507385,0.3115592896938324,0.2989946007728576,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570373535156,0.7019906044006348,0.2414380759000778,1.106443166732788,290.0566101074219,289.26910400390625,289.9970397949219,287.3733215332031,290.011962890625,297.24822998046875,290.0557861328125,1.0,0.5958200693130493,1.0,1.0,0.0652339905500412,1.0,-3.047168254852295,3.040589570999145,0.0065785748884081,2.348700761795044,0.0,0.0,0.0,185.24757385253903,196.0,-132.3752899169922,-0.0,2580.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569152832031,0.7329238653182983,0.2765924036502838,0.2528658211231231,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05645751953125,0.9990000128746032,0.861484944820404,0.6801208853721619,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.056884765625,0.7359914779663086,0.2806088030338287,0.1993504762649536,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05682373046875,0.7603989243507385,0.3115592896938324,0.2989946007728576,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570373535156,0.7019906044006348,0.2414380759000778,1.106443166732788,290.0566101074219,289.26910400390625,289.9970397949219,287.3733215332031,290.011962890625,297.24822998046875,290.0557861328125,1.0,0.5958200693130493,1.0,1.0,0.0652339905500412,1.0,-3.047168254852295,3.040589570999145,0.0065785748884081,2.348700761795044,0.0,0.0,0.0,185.24757385253903,196.0,-132.3752899169922,-0.0,2580.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.7315073013305664,0.2766731679439544,0.2529373168945312,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9990000128746032,0.8629998564720154,0.6845960021018982,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.7348127365112305,0.2809853255748749,0.1996249705553054,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7591577172279358,0.3120421469211578,0.2994701266288757,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.7001997828483582,0.2412332892417907,1.10571551322937,290.0556335449219,289.2285461425781,290.0360107421875,287.37664794921875,290.0394897460937,297.2414855957031,290.05633544921875,1.0,0.5975763201713562,1.0,1.0,0.0509122423827648,1.0,-3.0526609420776367,3.05068588256836,0.0019752269145101,2.3575470447540283,0.0,0.0,0.0,187.10818481445312,196.0,-70.21778869628906,-0.0,2600.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.069580078125,0.7303333282470703,0.2769064009189605,0.2531314492225647,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0702819824219,0.9990000128746032,0.8647369742393494,0.6887022256851196,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696105957031,0.7338482141494751,0.2814808487892151,0.1999701559543609,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697021484375,0.7581383585929871,0.3126376569271087,0.30003422498703,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0694274902344,0.6986135244369507,0.2411124855279922,1.1052550077438354,290.07000732421875,289.1065673828125,290.074951171875,287.3800964355469,290.0753479003906,297.2362976074219,290.0716552734375,1.0,0.5992884635925293,1.0,1.0,0.0407297946512699,1.0,-3.058369874954224,3.05761981010437,0.000749880739022,2.363189220428467,0.0,0.0,0.0,188.8495330810547,199.0,-18.3519287109375,-0.0,2620.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.7287373542785645,0.2777521014213562,0.25386443734169,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.119384765625,0.9990000128746032,0.8687392473220825,0.69561767578125,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.7325960397720337,0.2827712893486023,0.2008631080389022,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.7568048238754272,0.3141136169433594,0.301419049501419,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.696198046207428,0.2411659210920334,1.1055192947387695,290.1189880371094,289.0299987792969,290.1499938964844,287.38726806640625,290.1488342285156,297.2304992675781,290.12139892578125,1.0,0.6025719046592712,1.0,1.0,0.0210366323590278,1.0,-3.0706191062927246,3.0705208778381348,9.822024003369734e-05,2.3733179569244385,0.0,0.0,0.0,191.90968322753903,199.0,45.49176788330078,-0.0,2660.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202697753906,0.7286967635154724,0.2777889370918274,0.253896951675415,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1213684082031,0.9990000128746032,0.8688896894454956,0.6958326101303101,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12030029296875,0.7325661778450012,0.2828224003314972,0.2008985877037048,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1204833984375,0.7567726969718933,0.3141710162162781,0.3014729619026184,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200256347656,0.6961301565170288,0.2411745339632034,1.1055576801300049,290.1209411621094,288.94744873046875,290.1525573730469,287.38751220703125,290.1513671875,297.2304077148437,290.1234130859375,1.0,0.6026845574378967,1.0,1.0,0.0203648973256349,1.0,-3.0710699558258057,3.0709786415100098,9.120570030063392e-05,2.373673915863037,0.0,0.0,0.0,192.00808715820312,202.0,46.982872009277344,-0.0,2661.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18536376953125,0.727776050567627,0.2790877223014831,0.2550575137138366,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.8737988471984863,0.7018851637840271,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853942871094,0.7319572567939758,0.2845464050769806,0.2021001726388931,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855773925781,0.7561096549034119,0.3160870671272278,0.3032787144184112,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.18505859375,0.6944333910942078,0.241621047258377,1.1075488328933716,290.1861267089844,288.7918701171875,290.229736328125,287.3959045410156,290.2283630371094,297.2292175292969,290.1889343261719,1.0,0.6061539053916931,1.0,1.0,0.0,1.0,-3.0857489109039307,3.085740566253662,8.316264029417653e-06,2.3851158618927,0.0,0.0,0.0,194.8718719482422,205.0,78.97264099121094,-0.0,2705.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18536376953125,0.727776050567627,0.2790877223014831,0.2550575137138366,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.8737988471984863,0.7018851637840271,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853942871094,0.7319572567939758,0.2845464050769806,0.2021001726388931,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855773925781,0.7561096549034119,0.3160870671272278,0.3032787144184112,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.18505859375,0.6944333910942078,0.241621047258377,1.1075488328933716,290.1861267089844,288.7918701171875,290.229736328125,287.3959045410156,290.2283630371094,297.2292175292969,290.1889343261719,1.0,0.6061539053916931,1.0,1.0,0.0,1.0,-3.0857489109039307,3.085740566253662,8.316264029417653e-06,2.3851158618927,0.0,0.0,0.0,194.8718719482422,205.0,78.97264099121094,-0.0,2705.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566833496094,0.7273132801055908,0.2806684076786041,0.2564882338047027,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25799560546875,0.9990000128746032,0.8792775869369507,0.7072787880897522,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567443847656,0.7317982912063599,0.2865570783615112,0.2035097330808639,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2569274902344,0.755916953086853,0.3182949721813202,0.3053700625896454,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25634765625,0.6933127641677856,0.2423883527517318,1.1110070943832395,290.25750732421875,288.639892578125,290.3063659667969,287.4055480957031,290.3050231933594,297.23126220703125,290.2604675292969,1.0,0.6097666025161743,1.0,1.0,0.0,1.0,-3.102318286895752,3.1023106575012207,7.742285561107565e-06,2.3979415893554688,0.0,0.0,0.0,197.58688354492188,208.0,93.96571350097656,-0.0,2752.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566833496094,0.7273132801055908,0.2806684076786041,0.2564882338047027,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25799560546875,0.9990000128746032,0.8792775869369507,0.7072787880897522,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567443847656,0.7317982912063599,0.2865570783615112,0.2035097330808639,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2569274902344,0.755916953086853,0.3182949721813202,0.3053700625896454,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25634765625,0.6933127641677856,0.2423883527517318,1.1110070943832395,290.25750732421875,288.639892578125,290.3063659667969,287.4055480957031,290.3050231933594,297.23126220703125,290.2604675292969,1.0,0.6097666025161743,1.0,1.0,0.0,1.0,-3.102318286895752,3.1023106575012207,7.742285561107565e-06,2.3979415893554688,0.0,0.0,0.0,197.58688354492188,208.0,93.96571350097656,-0.0,2752.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
