time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965380,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.7271392345428467,0.2824465930461883,0.2581077814102173,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319396972656,0.9990000128746032,0.8851872682571411,0.7122967839241028,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33062744140625,0.7319362163543701,0.2887867987155914,0.205078974366188,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3308410644531,0.7560338973999023,0.320727527141571,0.3076827526092529,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33026123046875,0.6926006078720093,0.2434129118919372,1.115664839744568,290.3314208984375,288.4916381835937,290.38232421875,287.416748046875,290.3809814453125,297.23541259765625,290.3344116210937,1.0,0.6135480403900146,1.0,1.0,0.0,1.0,-3.120563745498657,3.120556116104126,7.833676136215217e-06,2.412066698074341,0.0,0.0,0.0,200.2478485107422,211.0,100.52439880371094,-0.0,2803.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.7271392345428467,0.2824465930461883,0.2581077814102173,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319396972656,0.9990000128746032,0.8851872682571411,0.7122967839241028,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33062744140625,0.7319362163543701,0.2887867987155914,0.205078974366188,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3308410644531,0.7560338973999023,0.320727527141571,0.3076827526092529,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33026123046875,0.6926006078720093,0.2434129118919372,1.115664839744568,290.3314208984375,288.4916381835937,290.38232421875,287.416748046875,290.3809814453125,297.23541259765625,290.3344116210937,1.0,0.6135480403900146,1.0,1.0,0.0,1.0,-3.120563745498657,3.120556116104126,7.833676136215217e-06,2.412066698074341,0.0,0.0,0.0,200.2478485107422,211.0,100.52439880371094,-0.0,2803.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3678894042969,0.7271255254745483,0.2833921015262604,0.2589711546897888,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692321777344,0.9990000128746032,0.8882715702056885,0.7147230505943298,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3679504394531,0.7320835590362549,0.2899680435657501,0.2059119641780853,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3681640625,0.756173849105835,0.3220119774341583,0.3089063167572021,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675537109375,0.6923577785491943,0.2440039217472076,1.1183634996414185,290.3687438964844,288.4562072753906,290.41998291015625,287.4230041503906,290.4186706542969,297.2380065917969,290.3717346191406,1.0,0.6155021786689758,1.0,1.0,0.0,1.0,-3.130235433578491,3.130227565765381,7.882340469222981e-06,2.419555187225342,0.0,0.0,0.0,201.5763702392578,211.0,102.10137176513672,-0.0,2829.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4052734375,0.727148175239563,0.2843685150146484,0.2598638236522674,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4065856933594,0.9990000128746032,0.8914292454719543,0.7171144485473633,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4053039550781,0.7322708964347839,0.2911870777606964,0.2067724466323852,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.405517578125,0.7563551664352417,0.323335200548172,0.31016805768013,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049377441406,0.6921744346618652,0.2446393966674804,1.1212714910507202,290.4060974121094,288.3471374511719,290.4574584960937,287.4297790527344,290.4561462402344,297.2408447265625,290.4090881347656,1.0,0.6174964904785156,1.0,1.0,0.0,1.0,-3.140231132507324,3.140223264694214,7.932793778309133e-06,2.4272947311401367,0.0,0.0,0.0,202.90948486328125,214.0,102.99314880371094,-0.0,2857.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4797668457031,0.7272774577140808,0.2863995730876922,0.2617228329181671,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4810791015625,0.9990000128746032,0.8979373574256897,0.7218286395072937,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798278808594,0.7327403426170349,0.2937235236167907,0.208564817905426,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48004150390625,0.7568160891532898,0.3260828852653503,0.3127908706665039,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4794311523437,0.691952109336853,0.2460246682167053,1.1276251077651978,290.4805908203125,288.2065124511719,290.5316467285156,287.44500732421875,290.5303649902344,297.2470092773437,290.4835510253906,1.0,0.6215965747833252,1.0,1.0,0.0,1.0,-3.161080837249756,3.161072969436645,8.038554369704798e-06,2.443439245223999,0.0,0.0,0.0,205.5986328125,217.0,103.47408294677734,-0.0,2914.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4797668457031,0.7272774577140808,0.2863995730876922,0.2617228329181671,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4810791015625,0.9990000128746032,0.8979373574256897,0.7218286395072937,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798278808594,0.7327403426170349,0.2937235236167907,0.208564817905426,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48004150390625,0.7568160891532898,0.3260828852653503,0.3127908706665039,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4794311523437,0.691952109336853,0.2460246682167053,1.1276251077651978,290.4805908203125,288.2065124511719,290.5316467285156,287.44500732421875,290.5303649902344,297.2470092773437,290.4835510253906,1.0,0.6215965747833252,1.0,1.0,0.0,1.0,-3.161080837249756,3.161072969436645,8.038554369704798e-06,2.443439245223999,0.0,0.0,0.0,205.5986328125,217.0,103.47408294677734,-0.0,2914.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536499023437,0.7274950742721558,0.2885216474533081,0.2636657357215881,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.554931640625,0.9990000128746032,0.9046730399131776,0.7264825105667114,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5537109375,0.7333115935325623,0.2963765859603882,0.2104405164718628,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55389404296875,0.7573815584182739,0.3289481103420257,0.3155284225940704,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.6918848752975464,0.2475395202636718,1.134585738182068,290.554443359375,288.0697937011719,290.6047668457031,287.4627380371094,290.603515625,297.2536315917969,290.5573425292969,1.0,0.6258299946784973,1.0,1.0,0.0,1.0,-3.1829278469085693,3.18291974067688,8.150122994265985e-06,2.460355758666992,0.0,0.0,0.0,208.3243560791016,220.0,102.9135513305664,-0.0,2975.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536499023437,0.7274950742721558,0.2885216474533081,0.2636657357215881,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.554931640625,0.9990000128746032,0.9046730399131776,0.7264825105667114,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5537109375,0.7333115935325623,0.2963765859603882,0.2104405164718628,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55389404296875,0.7573815584182739,0.3289481103420257,0.3155284225940704,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.6918848752975464,0.2475395202636718,1.134585738182068,290.554443359375,288.0697937011719,290.6047668457031,287.4627380371094,290.603515625,297.2536315917969,290.5573425292969,1.0,0.6258299946784973,1.0,1.0,0.0,1.0,-3.1829278469085693,3.18291974067688,8.150122994265985e-06,2.460355758666992,0.0,0.0,0.0,208.3243560791016,220.0,102.9135513305664,-0.0,2975.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265563964844,0.7277891635894775,0.2907294631004333,0.2656856477260589,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.9990000128746032,0.911612868309021,0.7310895919799805,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6266174316406,0.7339712381362915,0.2991392314434051,0.2123929411172866,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268005371094,0.7580327987670898,0.3319154679775238,0.3183649182319641,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.6919439435005188,0.2491636276245117,1.1420544385910034,290.6273498535156,287.93701171875,290.6767272949219,287.4833068847656,290.67547607421875,297.2604675292969,290.63018798828125,1.0,0.6301794052124023,1.0,1.0,0.0,1.0,-3.205633640289306,3.205625295639038,8.266890290542506e-06,2.477936029434204,0.0,0.0,0.0,211.0864105224609,223.0,101.76589965820312,-0.0,3038.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265563964844,0.7277891635894775,0.2907294631004333,0.2656856477260589,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.9990000128746032,0.911612868309021,0.7310895919799805,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6266174316406,0.7339712381362915,0.2991392314434051,0.2123929411172866,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268005371094,0.7580327987670898,0.3319154679775238,0.3183649182319641,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.6919439435005188,0.2491636276245117,1.1420544385910034,290.6273498535156,287.93701171875,290.6767272949219,287.4833068847656,290.67547607421875,297.2604675292969,290.63018798828125,1.0,0.6301794052124023,1.0,1.0,0.0,1.0,-3.205633640289306,3.205625295639038,8.266890290542506e-06,2.477936029434204,0.0,0.0,0.0,211.0864105224609,223.0,101.76589965820312,-0.0,3038.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69830322265625,0.7281547784805298,0.2930183708667755,0.2677788436412811,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69952392578125,0.9990000128746032,0.918742060661316,0.7356505393981934,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983642578125,0.7347130179405212,0.302005261182785,0.2144180834293365,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.7587590217590332,0.3349736034870147,0.3212887048721313,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6979675292969,0.692111074924469,0.2508822679519653,1.1499587297439575,290.6990661621094,287.8082275390625,290.7473449707031,287.50701904296875,290.74615478515625,297.26739501953125,290.70184326171875,1.0,0.63462895154953,1.0,1.0,0.0,1.0,-3.2290892601013184,3.22908091545105,8.388380592805333e-06,2.4960951805114746,0.0,0.0,0.0,213.88075256347656,226.0,100.24971771240234,-0.0,3103.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69830322265625,0.7281547784805298,0.2930183708667755,0.2677788436412811,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69952392578125,0.9990000128746032,0.918742060661316,0.7356505393981934,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983642578125,0.7347130179405212,0.302005261182785,0.2144180834293365,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.7587590217590332,0.3349736034870147,0.3212887048721313,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6979675292969,0.692111074924469,0.2508822679519653,1.1499587297439575,290.6990661621094,287.8082275390625,290.7473449707031,287.50701904296875,290.74615478515625,297.26739501953125,290.70184326171875,1.0,0.63462895154953,1.0,1.0,0.0,1.0,-3.2290892601013184,3.22908091545105,8.388380592805333e-06,2.4960951805114746,0.0,0.0,0.0,213.88075256347656,226.0,100.24971771240234,-0.0,3103.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73370361328125,0.7283627390861511,0.294191300868988,0.2688512504100799,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.9990000128746032,0.9223743677139282,0.7379130125045776,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7337341308594,0.7351127862930298,0.3034748435020447,0.2154563516378402,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7339172363281,0.7591479420661926,0.3365340232849121,0.3227805495262146,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333679199219,0.6922312378883362,0.2517736256122589,1.154057502746582,290.73443603515625,287.7790222167969,290.7821044921875,287.5201721191406,290.78094482421875,297.2708740234375,290.7371826171875,1.0,0.6368870139122009,1.0,1.0,0.0,1.0,-3.241069793701172,3.241061210632324,8.45077374833636e-06,2.5053694248199463,0.0,0.0,0.0,215.2886505126953,226.0,99.38665771484376,-0.0,3137.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7687072753906,0.7285868525505066,0.2953823804855346,0.2699401080608368,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698974609375,0.9990000128746032,0.9260510802268982,0.7401625514030457,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7687683105469,0.7355311512947083,0.3049679696559906,0.2165111750364303,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689514160156,0.7595533728599548,0.3381142616271972,0.3242913484573364,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.6923743486404419,0.2526850402355194,1.1582478284835815,290.7694702148437,287.6834716796875,290.8164978027344,287.53424072265625,290.8153381347656,297.2743225097656,290.7721862792969,1.0,0.6391655206680298,1.0,1.0,0.0,1.0,-3.2532076835632324,3.2531991004943848,8.514221917721443e-06,2.5147650241851807,0.0,0.0,0.0,216.702880859375,229.0,98.4660873413086,-0.0,3171.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075256347656,0.728856086730957,0.2967368066310882,0.2711780667304992,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.9990000128746032,0.9302200078964232,0.7426663041114807,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.7360208630561829,0.3066669702529907,0.2177112698554992,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077392578125,0.7600260376930237,0.3399064540863037,0.3260046243667602,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.6925603747367859,0.2537282109260559,1.163042664527893,290.8082275390625,287.6522521972656,290.85455322265625,287.5511474609375,290.8534240722656,297.2781982421875,290.8109130859375,1.0,0.6417396068572998,1.0,1.0,0.0,1.0,-3.2669756412506104,3.2669670581817627,8.586476724303793e-06,2.525421619415283,0.0,0.0,0.0,218.2936248779297,229.0,97.37022399902344,-0.0,3210.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.7290804386138916,0.2978151738643646,0.2721635699272156,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388061523437,0.9990000128746032,0.9335321187973022,0.7446213960647583,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.83770751953125,0.7364205718040466,0.3080208003520965,0.218667447566986,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.837890625,0.7604106068611145,0.3413301408290863,0.3273655474185943,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373413085937,0.6927244663238525,0.2545633912086487,1.1668806076049805,290.83837890625,287.5627136230469,290.88409423828125,287.5653076171875,290.88299560546875,297.2812194824219,290.84100341796875,1.0,0.6437771916389465,1.0,1.0,0.0,1.0,-3.2779133319854736,3.277904510498047,8.644091394671705e-06,2.533886671066284,0.0,0.0,0.0,219.5479888916016,232.0,96.46166229248048,-0.0,3242.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90496826171875,0.7296310663223267,0.3003112077713012,0.2744441926479339,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90606689453125,0.9990000128746032,0.9411793947219848,0.7490234971046448,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.7373773455619812,0.3111588060855865,0.2208832055330276,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051818847656,0.7613266110420227,0.3446156084537506,0.3305057287216186,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046630859375,0.6931545734405518,0.2565109431743622,1.1758267879486084,290.9056396484375,287.4460144042969,290.95001220703125,287.6005249023437,290.94891357421875,297.2879943847656,290.908203125,1.0,0.6484548449516296,1.0,1.0,0.0,1.0,-3.303147792816162,3.303138971328736,8.777748007560149e-06,2.5534141063690186,0.0,0.0,0.0,222.4123077392578,235.0,94.26300811767578,-0.0,3314.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90496826171875,0.7296310663223267,0.3003112077713012,0.2744441926479339,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90606689453125,0.9990000128746032,0.9411793947219848,0.7490234971046448,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.7373773455619812,0.3111588060855865,0.2208832055330276,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051818847656,0.7613266110420227,0.3446156084537506,0.3305057287216186,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046630859375,0.6931545734405518,0.2565109431743622,1.1758267879486084,290.9056396484375,287.4460144042969,290.95001220703125,287.6005249023437,290.94891357421875,297.2879943847656,290.908203125,1.0,0.6484548449516296,1.0,1.0,0.0,1.0,-3.303147792816162,3.303138971328736,8.777748007560149e-06,2.5534141063690186,0.0,0.0,0.0,222.4123077392578,235.0,94.26300811767578,-0.0,3314.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708557128906,0.7277578711509705,0.3006393015384674,0.2752861678600311,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.9990000128746032,0.9465637803077698,0.7576130032539368,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709167480469,0.7358868718147278,0.3120702505111694,0.2219622731208801,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.7596591114997864,0.3456309735774994,0.3320776522159576,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.6905908584594727,0.256074994802475,1.177003026008606,290.9715270996094,287.3330993652344,291.0143127441406,287.6392517089844,291.0132751464844,297.2720642089844,290.9739685058594,1.0,0.6525984406471252,1.0,1.0,0.0,1.0,-3.3191068172454834,3.3190979957580566,8.86323323356919e-06,2.565929412841797,0.0,0.0,0.0,226.5868225097656,238.0,92.08578491210938,-0.0,3374.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708557128906,0.7277578711509705,0.3006393015384674,0.2752861678600311,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.9990000128746032,0.9465637803077698,0.7576130032539368,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709167480469,0.7358868718147278,0.3120702505111694,0.2219622731208801,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.7596591114997864,0.3456309735774994,0.3320776522159576,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.6905908584594727,0.256074994802475,1.177003026008606,290.9715270996094,287.3330993652344,291.0143127441406,287.6392517089844,291.0132751464844,297.2720642089844,290.9739685058594,1.0,0.6525984406471252,1.0,1.0,0.0,1.0,-3.3191068172454834,3.3190979957580566,8.86323323356919e-06,2.565929412841797,0.0,0.0,0.0,226.5868225097656,238.0,92.08578491210938,-0.0,3374.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.7264129519462585,0.3018623888492584,0.2763237655162811,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.9990000128746032,0.9525470733642578,0.7650386095046997,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7348613739013672,0.313801497220993,0.2231294512748718,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7584584355354309,0.3474216759204864,0.3337200582027435,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.6883849501609802,0.2563069760799408,1.1779168844223022,291.0355834960937,287.22381591796875,291.0772705078125,287.6802978515625,291.07623291015625,297.2652587890625,291.0379638671875,1.0,0.6563439965248108,1.0,1.0,0.0,1.0,-3.3337595462799072,3.3337507247924805,8.94156164576998e-06,2.577218532562256,0.0,0.0,0.0,230.2572631835937,241.0,89.87799835205078,-0.0,3429.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.7264129519462585,0.3018623888492584,0.2763237655162811,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.9990000128746032,0.9525470733642578,0.7650386095046997,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7348613739013672,0.313801497220993,0.2231294512748718,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7584584355354309,0.3474216759204864,0.3337200582027435,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.6883849501609802,0.2563069760799408,1.1779168844223022,291.0355834960937,287.22381591796875,291.0772705078125,287.6802978515625,291.07623291015625,297.2652587890625,291.0379638671875,1.0,0.6563439965248108,1.0,1.0,0.0,1.0,-3.3337595462799072,3.3337507247924805,8.94156164576998e-06,2.577218532562256,0.0,0.0,0.0,230.2572631835937,241.0,89.87799835205078,-0.0,3429.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06640625,0.7261135578155518,0.3026707470417022,0.2770405411720276,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.9990000128746032,0.9557514786720276,0.7680466771125793,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.734715461730957,0.3148656487464905,0.2238629162311554,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.758238673210144,0.348509281873703,0.3347359895706177,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.6876966953277588,0.256608635187149,1.1792339086532593,291.0670471191406,287.200927734375,291.1081848144531,287.7016296386719,291.107177734375,297.26416015625,291.0694274902344,1.0,0.6581954956054688,1.0,1.0,0.0,1.0,-3.341925621032715,3.341916799545288,8.985372005554382e-06,2.583513021469116,0.0,0.0,0.0,231.85235595703125,241.0,88.83049011230469,-0.0,3457.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.725969135761261,0.3035632669925689,0.2778420448303222,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.9990000128746032,0.9590796828269958,0.7707643508911133,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.7347275018692017,0.316023051738739,0.2246669232845306,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.7581825852394104,0.3496875762939453,0.3358445763587951,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.687197744846344,0.2570052146911621,1.180998921394348,291.0981750488281,287.1181030273437,291.1387634277344,287.7234191894531,291.13775634765625,297.2640991210937,291.1004943847656,1.0,0.6600585579872131,1.0,1.0,0.0,1.0,-3.350579738616944,3.350570678710937,9.031921763380524e-06,2.5901854038238525,0.0,0.0,0.0,233.355224609375,244.0,87.7972412109375,-0.0,3485.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.7259754538536072,0.3055200576782226,0.2796151638031006,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.9990000128746032,0.9660404920578004,0.7756614685058594,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.7350642681121826,0.3185450136661529,0.2264298349618911,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.7583922743797302,0.3522428572177887,0.3382637798786163,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.6865936517715454,0.2580185532569885,1.185572862625122,291.1593017578125,287.015869140625,291.19873046875,287.76837158203125,291.1977844238281,297.2660827636719,291.1615600585937,1.0,0.6638550162315369,1.0,1.0,0.0,1.0,-3.369130373001098,3.3691210746765137,9.132121704169547e-06,2.604492664337158,0.0,0.0,0.0,236.20822143554688,247.0,85.72026824951172,-0.0,3545.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.7259754538536072,0.3055200576782226,0.2796151638031006,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.9990000128746032,0.9660404920578004,0.7756614685058594,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.7350642681121826,0.3185450136661529,0.2264298349618911,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.7583922743797302,0.3522428572177887,0.3382637798786163,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.6865936517715454,0.2580185532569885,1.185572862625122,291.1593017578125,287.015869140625,291.19873046875,287.76837158203125,291.1977844238281,297.2660827636719,291.1615600585937,1.0,0.6638550162315369,1.0,1.0,0.0,1.0,-3.369130373001098,3.3691210746765137,9.132121704169547e-06,2.604492664337158,0.0,0.0,0.0,236.20822143554688,247.0,85.72026824951172,-0.0,3545.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.7262200117111206,0.307633101940155,0.2815406918525696,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.9990000128746032,0.9733251333236694,0.780152440071106,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.7356679439544678,0.3212741315364837,0.2283461093902588,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.7588708400726318,0.354990541934967,0.3408776223659515,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.218017578125,0.6863416433334351,0.259254902601242,1.1912094354629517,291.2189025878906,286.9171142578125,291.2571716308594,287.8148193359375,291.2562255859375,297.26983642578125,291.2210998535156,1.0,0.6677706837654114,1.0,1.0,0.0,1.0,-3.389073133468628,3.389064073562622,9.240469807991758e-06,2.619877576828003,0.0,0.0,0.0,238.9719696044922,250.0,83.6035385131836,-0.0,3609.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.7262200117111206,0.307633101940155,0.2815406918525696,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.9990000128746032,0.9733251333236694,0.780152440071106,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.7356679439544678,0.3212741315364837,0.2283461093902588,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.7588708400726318,0.354990541934967,0.3408776223659515,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.218017578125,0.6863416433334351,0.259254902601242,1.1912094354629517,291.2189025878906,286.9171142578125,291.2571716308594,287.8148193359375,291.2562255859375,297.26983642578125,291.2210998535156,1.0,0.6677706837654114,1.0,1.0,0.0,1.0,-3.389073133468628,3.389064073562622,9.240469807991758e-06,2.619877576828003,0.0,0.0,0.0,238.9719696044922,250.0,83.6035385131836,-0.0,3609.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.7265943288803101,0.3098501563072204,0.283565878868103,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9990000128746032,0.9808556437492372,0.7844551801681519,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.7364296913146973,0.3241561353206634,0.2303743064403534,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.7595014572143555,0.3578720986843109,0.3436259925365448,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.6863064765930176,0.260650485754013,1.197607159614563,291.27691650390625,286.8217468261719,291.3139953613281,287.86248779296875,291.3131103515625,297.27459716796875,291.2790832519531,1.0,0.6718087196350098,1.0,1.0,0.0,1.0,-3.4101219177246094,3.4101126194000244,9.35552361625014e-06,2.636117696762085,0.0,0.0,0.0,241.7230529785156,253.0,81.41708374023438,-0.0,3675.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.7265943288803101,0.3098501563072204,0.283565878868103,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9990000128746032,0.9808556437492372,0.7844551801681519,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.7364296913146973,0.3241561353206634,0.2303743064403534,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.7595014572143555,0.3578720986843109,0.3436259925365448,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.6863064765930176,0.260650485754013,1.197607159614563,291.27691650390625,286.8217468261719,291.3139953613281,287.86248779296875,291.3131103515625,297.27459716796875,291.2790832519531,1.0,0.6718087196350098,1.0,1.0,0.0,1.0,-3.4101219177246094,3.4101126194000244,9.35552361625014e-06,2.636117696762085,0.0,0.0,0.0,241.7230529785156,253.0,81.41708374023438,-0.0,3675.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.332763671875,0.7270467877388,0.3121449947357178,0.2856645882129669,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.9990000128746032,0.9885851740837096,0.7886697053909302,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.7372961640357971,0.3271618485450744,0.2324921637773513,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.7602258324623108,0.3608547151088714,0.3464751541614532,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.6864150762557983,0.2621657252311706,1.2045758962631226,291.33331298828125,286.729736328125,291.3691711425781,287.9111022949219,291.3682861328125,297.2798767089844,291.3353881835937,1.0,0.6759597063064575,1.0,1.0,0.0,1.0,-3.432070016860962,3.432060480117798,9.476254490436986e-06,2.653052806854248,0.0,0.0,0.0,244.49380493164065,256.0,79.1633529663086,-0.0,3745.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.332763671875,0.7270467877388,0.3121449947357178,0.2856645882129669,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.9990000128746032,0.9885851740837096,0.7886697053909302,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.7372961640357971,0.3271618485450744,0.2324921637773513,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.7602258324623108,0.3608547151088714,0.3464751541614532,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.6864150762557983,0.2621657252311706,1.2045758962631226,291.33331298828125,286.729736328125,291.3691711425781,287.9111022949219,291.3682861328125,297.2798767089844,291.3353881835937,1.0,0.6759597063064575,1.0,1.0,0.0,1.0,-3.432070016860962,3.432060480117798,9.476254490436986e-06,2.653052806854248,0.0,0.0,0.0,244.49380493164065,256.0,79.1633529663086,-0.0,3745.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.7272931337356567,0.3133160471916199,0.2867361009120941,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612365722656,0.9990000128746032,0.99251389503479,0.790759801864624,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36041259765625,0.7377586960792542,0.3287045359611511,0.2335797548294067,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36053466796875,0.7606123685836792,0.3623766005039215,0.347929984331131,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3600769042969,0.6865084171295166,0.2629588544368744,1.2082293033599854,291.36090087890625,286.7124938964844,291.3960876464844,287.9356994628906,291.3952331542969,297.2826232910156,291.3629150390625,1.0,0.6780725121498108,1.0,1.0,0.0,1.0,-3.443324327468872,3.443314790725708,9.53846210904885e-06,2.6617367267608643,0.0,0.0,0.0,245.8907165527344,256.0,78.00626373291016,-0.0,3780.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3874816894531,0.727550208568573,0.3145009875297546,0.2878206670284271,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38836669921875,0.9990000128746032,0.9964820146560668,0.7928422689437866,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875427246094,0.7382379174232483,0.3302717804908752,0.2346849292516708,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876647949219,0.7610118985176086,0.3639163374900818,0.3494024872779846,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872375488281,0.6866230368614197,0.2637723088264465,1.2119790315628052,291.3880310058594,286.6409912109375,291.422607421875,287.9603881835937,291.4217529296875,297.2853698730469,291.3900146484375,1.0,0.6802079081535339,1.0,1.0,0.0,1.0,-3.4547438621521,3.4547343254089355,9.6017902251333e-06,2.6705479621887207,0.0,0.0,0.0,247.2960357666016,259.0,76.83590698242188,-0.0,3817.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216003417969,0.727892279624939,0.3160355985164642,0.2892254590988159,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.9990000128746032,1.0,0.7954990267753601,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.7388725280761719,0.3323104977607727,0.2361228018999099,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.7615389227867126,0.3659100830554962,0.3513096570968628,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.6867958307266235,0.2648391127586365,1.2168991565704346,291.422119140625,286.620361328125,291.45587158203125,287.9921264648437,291.4550476074219,297.2889404296875,291.424072265625,1.0,0.6829699873924255,1.0,1.0,0.0,1.0,-3.4695703983306885,3.4695606231689453,9.68432505032979e-06,2.68198823928833,0.0,0.0,0.0,249.1066436767578,259.0,75.30316162109375,-0.0,3865.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.7280903458595276,0.3169067800045013,0.2900231182575226,297.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413146972656,0.9990000128746032,1.0,0.796989381313324,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.7392390966415405,0.3334723114967346,0.2369423061609268,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.7618422508239746,0.3670417368412018,0.3523924052715301,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.6869043111801147,0.2654504179954529,1.2197195291519165,291.44097900390625,286.5554504394531,291.4742431640625,288.010009765625,291.47344970703125,297.2909240722656,291.4429016113281,1.0,0.684536337852478,1.0,1.0,0.0,1.0,-3.4780027866363525,3.4779930114746094,9.7314232334611e-06,2.6884944438934326,0.0,0.0,0.0,250.130615234375,262.0,74.41852569580078,-0.0,3892.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
