time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967540,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4866027832031,0.728600263595581,0.3191031813621521,0.2920369505882263,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4873962402344,0.9990000128746032,1.0,0.800703227519989,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4866638183594,0.7401836514472961,0.3364216089248657,0.2390233427286148,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.7626186013221741,0.36989626288414,0.3551265597343445,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4863586425781,0.6872076392173767,0.2670110464096069,1.2269220352172852,291.4870910644531,286.52850341796875,291.5191650390625,288.05474853515625,291.5184020996094,297.2958374023437,291.48895263671875,1.0,0.688488245010376,1.0,1.0,0.0,1.0,-3.49934720993042,3.4993374347686768,9.851150934991892e-06,2.7049636840820312,0.9834676384925842,0.9834676384925842,0.0,252.7069702148437,262.0,72.18124389648438,-0.0,3961.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11967600,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.728657603263855,0.3193480372428894,0.2922620177268982,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.9990000128746032,1.0,0.801115870475769,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.7402907609939575,0.3367532789707184,0.2392574548721313,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.7627058625221252,0.3702150285243988,0.3554324209690094,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.6872437596321106,0.2671873569488525,1.2277355194091797,291.4927978515625,286.4730224609375,291.5240783691406,288.0597229003906,291.5233154296875,297.29638671875,291.4975280761719,1.0,0.6889307498931885,1.0,1.0,0.0,1.0,-3.501742362976074,3.501732587814331,9.86463146546157e-06,2.7068116664886475,0.990908980369568,0.990908980369568,0.0,252.9951629638672,265.0,5.310308456420898,-0.0,3969.38720703125,1.0,293.1376953125,292.7328491210937,293.1023254394531,293.2103271484375,293.1499938964844,293.1499938964844,283.1499938964844,3334.242431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0364562235772609,1.0,0.0,0.0,0.3420257270336151,0.3420372605323791,2.368339124814156e-07,2.281001567840576,2.280989646911621,1.1980665476585273e-05,0.0,0.0,-0.0,4505.109375,0.0,6.421958923339844,737.6137084960938,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11967660,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347106933594,0.7283843755722046,0.3191614747047424,0.293879359960556,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875,0.9990000128746032,1.0,0.8065297603607178,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.230712890625,0.7406279444694519,0.3379412591457367,0.2412257343530655,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.224365234375,0.7628177404403687,0.3713612258434295,0.3579928874969482,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491149902344,0.6869034171104431,0.2674378752708435,1.234315276145935,290.2058410644531,286.3936767578125,291.572021484375,288.1091613769531,291.5712890625,297.2815856933594,290.1005554199219,1.0,0.6932713985443115,1.0,1.0,0.0,1.0,-3.523588895797729,3.5235788822174072,9.988816600525752e-06,2.723959445953369,1.0,1.0,0.0,256.36053466796875,268.0,6810.869140625,-0.0,4045.51708984375,1.0,287.5372619628906,290.3108215332031,293.702880859375,295.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,2605.24365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937166810035706,1.0,0.0,0.0,1.0750980377197266,1.075100064277649,7.7404969545114e-08,4.2656121253967285,4.265602111816406,9.788593160919843e-06,0.0,0.0,-0.0,5629.94775390625,0.0,38.06100082397461,1895.3946533203125,0.0,894.417724609375,0.2754664123058319,1.0,0.0,3.0,1.0,0.0
11967720,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347106933594,0.7283843755722046,0.3191614747047424,0.293879359960556,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875,0.9990000128746032,1.0,0.8065297603607178,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.230712890625,0.7406279444694519,0.3379412591457367,0.2412257343530655,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.224365234375,0.7628177404403687,0.3713612258434295,0.3579928874969482,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491149902344,0.6869034171104431,0.2674378752708435,1.234315276145935,290.2058410644531,286.3936767578125,291.572021484375,288.1091613769531,291.5712890625,297.2815856933594,290.1005554199219,1.0,0.6932713985443115,1.0,1.0,0.0,1.0,-3.523588895797729,3.5235788822174072,9.988816600525752e-06,2.723959445953369,1.0,1.0,0.0,256.36053466796875,268.0,6810.869140625,-0.0,4045.51708984375,1.0,287.5372619628906,290.3108215332031,293.702880859375,295.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,2605.24365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937166810035706,1.0,0.0,0.0,1.0750980377197266,1.075100064277649,7.7404969545114e-08,4.2656121253967285,4.265602111816406,9.788593160919843e-06,0.0,0.0,-0.0,5629.94775390625,0.0,38.06100082397461,1895.3946533203125,0.0,894.417724609375,0.2754664123058319,1.0,0.0,3.0,1.0,0.0
11967780,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604248046875,0.7166518568992615,0.3066114485263824,0.2862906157970428,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02166748046875,0.9990000128746032,0.9945037364959716,0.8275181651115417,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.05670166015625,0.7308128476142883,0.3284455239772796,0.2370678335428238,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.051513671875,0.7526804804801941,0.3621616065502167,0.352584958076477,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0716247558594,0.6761054396629333,0.2591830193996429,1.2112185955047607,288.0365905761719,286.373779296875,291.6075134277344,288.1468200683594,291.6068115234375,297.1735534667969,287.9561767578125,1.0,0.6941680312156677,1.0,1.0,0.0,1.0,-3.500499963760376,3.500490188598633,9.860795216809493e-06,2.7070112228393555,1.0,1.0,0.0,264.5101013183594,268.0,14183.0634765625,-0.0,4034.93701171875,1.0,284.7909851074219,287.7201538085937,292.6259460449219,294.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,4837.26123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801213800907135,1.0,0.0,0.0,1.4649531841278076,1.4649568796157837,1.432013903013285e-07,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,5093.396484375,0.0,96.23577880859376,1895.4368896484373,0.0,2482.527587890625,0.367618590593338,1.0,0.0,3.0,1.0,0.0
11967840,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701904296875,0.7108110785484314,0.3015190660953522,0.2823612987995147,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.9990000128746032,0.9864919781684875,0.8366241455078125,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.7261175513267517,0.3244021236896515,0.2347194403409958,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.7479282021522522,0.3581894040107727,0.3494904637336731,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.6708745360374451,0.2554712295532226,1.197866439819336,287.54986572265625,286.4185485839844,291.6180114746094,288.1580810546875,291.6172790527344,297.1315612792969,287.4830627441406,1.0,0.6937017440795898,1.0,1.0,0.0,1.0,-3.484137773513794,3.484127998352051,9.769340977072716e-06,2.694547414779663,1.0,1.0,0.0,267.8139343261719,271.0,15628.8349609375,-0.0,4012.779541015625,1.0,284.3040466308594,287.1468200683594,292.279052734375,294.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,5539.50146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825566291809082,1.0,0.0,0.0,1.5676867961883545,1.5676910877227783,1.6398840330111852e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4911.88134765625,0.0,117.9350814819336,1895.4371337890625,0.0,2707.2119140625,0.3955076932907104,1.0,0.0,3.0,1.0,0.0
11967900,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.6965128183364868,0.2906331717967987,0.273010790348053,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.9990000128746032,0.9683495163917542,0.8570094704627991,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.7149800658226013,0.3155111372470855,0.2289514988660812,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033508300781,0.737125813961029,0.349341481924057,0.3417965173721313,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.6585505604743958,0.2467573583126068,1.163127899169922,286.8968811035156,286.4056701660156,291.6402587890625,288.1822509765625,291.6395568847656,297.0403137207031,286.86383056640625,1.0,0.6916570067405701,1.0,1.0,0.0,1.0,-3.4394562244415283,3.4394466876983643,9.520832463749684e-06,2.660161256790161,0.99943870306015,0.99943870306015,0.0,274.998291015625,271.0,18284.759765625,-0.0,3942.212158203125,1.0,283.6461486816406,286.2861633300781,291.6620483398437,293.6474609375,293.1499938964844,293.1499938964844,283.1499938964844,7260.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397509455680847,1.0,0.0,0.0,1.7946325540542605,1.7946380376815796,2.149039914911555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.8271484375,0.0,176.9300994873047,1895.4371337890625,0.0,2839.388427734375,0.4479545950889587,1.0,0.0,3.0,1.0,0.0
11967960,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721740722656,0.683388352394104,0.2813206315040588,0.2642561495304107,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56256103515625,0.9990000128746032,0.9515376687049866,0.875041127204895,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.7038552165031433,0.30758136510849,0.2233235836029052,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.7273063659667969,0.3412988185882568,0.3341487050056457,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746765136719,0.6468846797943115,0.2381709218025207,1.1258376836776731,286.5662536621094,286.4428100585937,291.6619873046875,288.2061462402344,291.6612854003906,296.9591064453125,286.5483703613281,1.0,0.6886059045791626,1.0,1.0,0.0,1.0,-3.389796733856201,3.389787435531616,9.247612979379484e-06,2.621648073196411,0.9966307282447816,0.9966307282447816,0.0,281.0859375,259.0,20009.845703125,-0.0,3854.3310546875,1.0,283.3425598144531,285.84454345703125,291.2577819824219,293.0155944824219,293.1499938964844,293.1499938964844,283.1499938964844,8897.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217288851737976,1.0,0.0,0.0,1.9839484691619875,1.983955264091492,2.626359503210552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.99072265625,0.0,239.1368408203125,1895.4371337890625,0.0,2671.593994140625,0.496718555688858,1.0,0.0,3.0,1.0,0.0
11968020,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.6662353277206421,0.2676598131656647,0.2509457170963287,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.9971401691436768,0.9254066348075868,0.882349967956543,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.6885939836502075,0.2954111397266388,0.214277982711792,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.7138949632644653,0.3286404609680176,0.3215249478816986,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2324523925781,0.6299082636833191,0.2232178747653961,1.057054042816162,286.228271484375,286.466552734375,291.70391845703125,288.2530517578125,291.7032470703125,296.8417053222656,286.2193908691406,1.0,0.6759501695632935,1.0,1.0,0.0,1.0,-3.2738354206085205,3.273826837539673,8.626177987025585e-06,2.5321385860443115,0.9910485744476318,0.9910485744476318,0.0,284.4608154296875,247.0,21644.6875,-0.0,3595.688232421875,1.0,283.17205810546875,285.4288635253906,290.9720153808594,292.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,12262.8056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562335133552551,1.0,0.0,0.0,2.320589780807495,2.32059907913208,3.593272310808971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.2626953125,0.0,383.1195983886719,1895.4371337890625,0.0,2079.6181640625,0.5785191059112549,1.0,0.0,3.0,1.0,0.0
11968080,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.6662353277206421,0.2676598131656647,0.2509457170963287,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.9971401691436768,0.9254066348075868,0.882349967956543,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.6885939836502075,0.2954111397266388,0.214277982711792,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.7138949632644653,0.3286404609680176,0.3215249478816986,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2324523925781,0.6299082636833191,0.2232178747653961,1.057054042816162,286.228271484375,286.466552734375,291.70391845703125,288.2530517578125,291.7032470703125,296.8417053222656,286.2193908691406,1.0,0.6759501695632935,1.0,1.0,0.0,1.0,-3.2738354206085205,3.273826837539673,8.626177987025585e-06,2.5321385860443115,0.9910485744476318,0.9910485744476318,0.0,284.4608154296875,247.0,21644.6875,-0.0,3595.688232421875,1.0,283.17205810546875,285.4288635253906,290.9720153808594,292.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,12262.8056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562335133552551,1.0,0.0,0.0,2.320589780807495,2.32059907913208,3.593272310808971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.2626953125,0.0,383.1195983886719,1895.4371337890625,0.0,2079.6181640625,0.5785191059112549,1.0,0.0,3.0,1.0,0.0
11968140,296.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6578104496002197,0.2585234045982361,0.2418943643569946,296.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9923269748687744,0.9098180532455444,0.8656802773475647,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.681090235710144,0.2869646251201629,0.2078311294317245,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.7067360281944275,0.319595068693161,0.312253326177597,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.6192644834518433,0.2117103636264801,1.001678705215454,286.04510498046875,286.489990234375,291.7437438964844,288.29852294921875,291.7430725097656,296.7756042480469,286.03955078125,1.0,0.659670352935791,1.0,1.0,0.0,1.0,-3.15737533569336,3.15736722946167,8.021282155823428e-06,2.441211223602295,0.9839354157447816,0.9839354157447816,0.0,279.5151672363281,235.0,22392.984375,-0.0,3305.13134765625,1.0,283.1518859863281,285.2353210449219,291.0584411621094,292.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,15368.1083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048142552375793,1.0,0.0,0.0,2.585294008255005,2.5853054523468018,4.459777755982941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.50732421875,0.0,530.5332641601562,1895.4371337890625,0.0,1648.95166015625,0.6428875923156738,1.0,0.0,3.0,1.0,0.0
11968200,296.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6578104496002197,0.2585234045982361,0.2418943643569946,296.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9923269748687744,0.9098180532455444,0.8656802773475647,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.681090235710144,0.2869646251201629,0.2078311294317245,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.7067360281944275,0.319595068693161,0.312253326177597,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.6192644834518433,0.2117103636264801,1.001678705215454,286.04510498046875,286.489990234375,291.7437438964844,288.29852294921875,291.7430725097656,296.7756042480469,286.03955078125,1.0,0.659670352935791,1.0,1.0,0.0,1.0,-3.15737533569336,3.15736722946167,8.021282155823428e-06,2.441211223602295,0.9839354157447816,0.9839354157447816,0.0,279.5151672363281,235.0,22392.984375,-0.0,3305.13134765625,1.0,283.1518859863281,285.2353210449219,291.0584411621094,292.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,15368.1083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048142552375793,1.0,0.0,0.0,2.585294008255005,2.5853054523468018,4.459777755982941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.50732421875,0.0,530.5332641601562,1895.4371337890625,0.0,1648.95166015625,0.6428875923156738,1.0,0.0,3.0,1.0,0.0
11968260,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.6558281183242798,0.2520048320293426,0.235282227396965,296.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.9938608407974244,0.8992152214050293,0.8546716570854187,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.6799818873405457,0.2808940410614013,0.2030233293771743,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.705714225769043,0.3129088282585144,0.3051729798316955,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.6141595244407654,0.2030612379312515,0.9586220383644104,285.9283142089844,286.5132751464844,291.7814025878906,288.3421936035156,291.78076171875,296.7457580566406,285.9245300292969,1.0,0.6434381604194641,1.0,1.0,0.0,1.0,-3.0701019763946533,3.070094347000122,7.582489615742816e-06,2.3731110095977783,0.9754486680030824,0.9754486680030824,0.0,267.9787902832031,223.0,22829.02734375,-0.0,3057.431396484375,1.0,283.1501159667969,285.1138000488281,291.2372436523437,292.7226257324219,293.1499938964844,293.1499938964844,283.1499938964844,18116.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837795972824097,1.0,0.0,0.0,2.7898261547088623,2.789839506149292,5.193350034460309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.17041015625,0.0,667.9373168945312,1895.4371337890625,0.0,1485.17138671875,0.6927617192268372,1.0,0.0,3.0,1.0,0.0
11968320,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.6558281183242798,0.2520048320293426,0.235282227396965,296.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.9938608407974244,0.8992152214050293,0.8546716570854187,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.6799818873405457,0.2808940410614013,0.2030233293771743,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.705714225769043,0.3129088282585144,0.3051729798316955,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.6141595244407654,0.2030612379312515,0.9586220383644104,285.9283142089844,286.5132751464844,291.7814025878906,288.3421936035156,291.78076171875,296.7457580566406,285.9245300292969,1.0,0.6434381604194641,1.0,1.0,0.0,1.0,-3.0701019763946533,3.070094347000122,7.582489615742816e-06,2.3731110095977783,0.9754486680030824,0.9754486680030824,0.0,267.9787902832031,223.0,22829.02734375,-0.0,3057.431396484375,1.0,283.1501159667969,285.1138000488281,291.2372436523437,292.7226257324219,293.1499938964844,293.1499938964844,283.1499938964844,18116.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837795972824097,1.0,0.0,0.0,2.7898261547088623,2.789839506149292,5.193350034460309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.17041015625,0.0,667.9373168945312,1895.4371337890625,0.0,1485.17138671875,0.6927617192268372,1.0,0.0,3.0,1.0,0.0
11968380,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.656765341758728,0.2468539923429489,0.2300219535827636,296.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8469543457031,0.9979345798492432,0.8906950950622559,0.8459513187408447,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481750488281,0.6819737553596497,0.2762821018695831,0.1992825120687484,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.7077312469482422,0.3076586425304413,0.299517959356308,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.6121587157249451,0.1962717622518539,0.9244011044502258,285.8475341796875,286.5365600585937,291.8168334960937,288.3838195800781,291.81622314453125,296.73638916015625,285.8448181152344,1.0,0.6280776262283325,1.0,1.0,0.0,1.0,-3.000828504562378,3.000821352005005,7.243093023134861e-06,2.319103240966797,0.9658315777778624,0.9658315777778624,0.0,254.4216461181641,211.0,23112.197265625,-0.0,2846.541015625,1.0,283.1499938964844,285.02984619140625,291.3773803710937,292.8952331542969,293.1499938964844,293.1499938964844,283.1499938964844,20509.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835626363754272,1.0,0.0,0.0,2.946526050567627,2.9465410709381104,5.793137916043634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.12744140625,0.0,788.7448120117188,1895.4371337890625,0.0,1483.52587890625,0.7311667203903198,1.0,0.0,3.0,1.0,0.0
11968440,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.656765341758728,0.2468539923429489,0.2300219535827636,296.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8469543457031,0.9979345798492432,0.8906950950622559,0.8459513187408447,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481750488281,0.6819737553596497,0.2762821018695831,0.1992825120687484,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.7077312469482422,0.3076586425304413,0.299517959356308,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.6121587157249451,0.1962717622518539,0.9244011044502258,285.8475341796875,286.5365600585937,291.8168334960937,288.3838195800781,291.81622314453125,296.73638916015625,285.8448181152344,1.0,0.6280776262283325,1.0,1.0,0.0,1.0,-3.000828504562378,3.000821352005005,7.243093023134861e-06,2.319103240966797,0.9658315777778624,0.9658315777778624,0.0,254.4216461181641,211.0,23112.197265625,-0.0,2846.541015625,1.0,283.1499938964844,285.02984619140625,291.3773803710937,292.8952331542969,293.1499938964844,293.1499938964844,283.1499938964844,20509.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835626363754272,1.0,0.0,0.0,2.946526050567627,2.9465410709381104,5.793137916043634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.12744140625,0.0,788.7448120117188,1895.4371337890625,0.0,1483.52587890625,0.7311667203903198,1.0,0.0,3.0,1.0,0.0
11968500,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.6576228737831116,0.2445757687091827,0.2277072221040725,296.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.9990000128746032,0.8869203329086304,0.8402606844902039,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.6834296584129333,0.2743413746356964,0.1977021992206573,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.7091560959815979,0.3053858280181885,0.2970717549324035,296.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.6117066740989685,0.1933400481939315,0.909659206867218,285.8135070800781,286.52508544921875,291.8337097167969,288.4037475585937,291.8330993652344,296.7362060546875,285.810791015625,1.0,0.6206619143486023,1.0,1.0,0.0,1.0,-2.968661069869995,2.968653917312622,7.088434813340427e-06,2.2941548824310303,0.9608596563339232,0.9608596563339232,0.0,247.7798309326172,211.0,23227.30078125,-0.0,2749.626220703125,1.0,283.1499938964844,284.9940795898437,291.4230651855469,292.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,21714.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868981719017029,1.0,0.0,0.0,3.0183145999908447,3.018330335617065,6.078862497815862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.62744140625,0.0,849.0056762695312,1895.4371337890625,0.0,1508.929443359375,0.7460705637931824,1.0,0.0,3.0,1.0,0.0
11968560,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.6583424806594849,0.2424264550209045,0.2255480587482452,296.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.9990000128746032,0.8836504817008972,0.8309075832366943,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.6847657561302185,0.2725706398487091,0.1962733119726181,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864685058594,0.7104109525680542,0.3032727539539337,0.2948214113712311,296.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.6112275719642639,0.1906306445598602,0.89613938331604,285.7860412597656,286.5599975585937,291.8500061035156,288.4230651855469,291.8493957519531,296.73785400390625,285.7835998535156,1.0,0.6132059693336487,1.0,1.0,0.0,1.0,-2.934152603149414,2.93414568901062,6.924360150151188e-06,2.267382860183716,0.9552276730537416,0.9552276730537416,0.0,241.65591430664065,199.0,23284.8359375,-0.0,2652.679931640625,1.0,283.1499938964844,284.968994140625,291.4541931152344,292.9996032714844,293.1499938964844,293.1499938964844,283.1499938964844,22598.39453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907055377960205,1.0,0.0,0.0,3.066201448440552,3.0662178993225098,6.273280064306164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.068359375,0.0,891.2523193359375,1895.4371337890625,0.0,1538.188720703125,0.7607331871986389,1.0,0.0,3.0,1.0,0.0
11968620,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.6596395969390869,0.2395128458738327,0.2226216048002243,296.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.9990000128746032,0.87989342212677,0.8154150247573853,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.6870267987251282,0.2702648341655731,0.1944039762020111,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.712473452091217,0.30045285820961,0.2918170988559723,296.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.6109545230865479,0.1870744824409485,0.8783149719238281,285.74365234375,286.5443115234375,291.8724365234375,288.4496459960937,291.8718566894531,296.7427673339844,285.7413330078125,1.0,0.6024796366691589,1.0,1.0,0.0,1.0,-2.8847241401672363,2.884717464447021,6.692483566439478e-06,2.228942632675171,0.9473044872283936,0.9473044872283936,0.0,232.9110107421875,199.0,23373.779296875,-0.0,2517.32421875,1.0,283.1499938964844,284.9329528808594,291.48309326171875,293.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,24042.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695752739906311,1.0,0.0,0.0,3.1393632888793945,3.139380693435669,6.576222517651331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.75439453125,0.0,958.8523559570312,1895.4371337890625,0.0,1577.39697265625,0.7760934829711914,1.0,0.0,3.0,1.0,0.0
11968680,296.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.6602615118026733,0.238433301448822,0.2215300351381302,296.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.9990000128746032,0.8786818981170654,0.8091875314712524,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.6880494952201843,0.2694385051727295,0.1937261372804641,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.713388979434967,0.2994185984134674,0.2907083034515381,296.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.6110126376152039,0.1857919543981552,0.8718424439430237,285.730712890625,286.58380126953125,291.8808288574219,288.4595947265625,291.8802490234375,296.745361328125,285.72857666015625,1.0,0.5983271598815918,1.0,1.0,0.0,1.0,-2.8659985065460205,2.8659918308258057,6.605667749681743e-06,2.21437931060791,0.9436022639274596,0.9436022639274596,0.0,229.4853363037109,187.0,23376.119140625,-0.0,2466.52001953125,1.0,283.1499938964844,284.922607421875,291.490478515625,293.05157470703125,293.1499938964844,293.1499938964844,283.1499938964844,24454.529296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973052024841309,1.0,0.0,0.0,3.157302141189575,3.1573195457458496,6.651591775153065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.50634765625,0.0,976.2698974609376,1895.4371337890625,0.0,1589.5516357421875,0.7835192084312439,1.0,0.0,3.0,1.0,0.0
11968740,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.6629910469055176,0.2347868233919143,0.2178261280059814,296.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.9990000128746032,0.8752474188804626,0.7861757278442383,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.6923072934150696,0.2667595446109772,0.1915038973093032,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7171052694320679,0.2959562838077545,0.2869797646999359,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.611899197101593,0.1816002130508422,0.8505595326423645,285.6844482421875,286.608154296875,291.9092712402344,288.4931335449219,291.9087219238281,296.7568054199219,285.6826171875,1.0,0.5835891366004944,1.0,1.0,0.0,1.0,-2.801152229309082,2.8011460304260254,6.309418495220598e-06,2.163950204849243,0.9310924410820008,0.9310924410820008,0.0,217.21139526367188,175.0,23384.31640625,-0.0,2292.994140625,1.0,283.1499938964844,284.8848571777344,291.51025390625,293.0758972167969,293.1499938964844,293.1499938964844,283.1499938964844,26139.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008286118507385,1.0,0.0,0.0,3.2259910106658936,3.2260093688964844,6.944158030819381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.60986328125,0.0,1045.416748046875,1895.4371337890625,0.0,1617.2987060546875,0.8010219931602478,1.0,0.0,3.0,1.0,0.0
11968800,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.6629910469055176,0.2347868233919143,0.2178261280059814,296.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.9990000128746032,0.8752474188804626,0.7861757278442383,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.6923072934150696,0.2667595446109772,0.1915038973093032,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7171052694320679,0.2959562838077545,0.2869797646999359,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.611899197101593,0.1816002130508422,0.8505595326423645,285.6844482421875,286.608154296875,291.9092712402344,288.4931335449219,291.9087219238281,296.7568054199219,285.6826171875,1.0,0.5835891366004944,1.0,1.0,0.0,1.0,-2.801152229309082,2.8011460304260254,6.309418495220598e-06,2.163950204849243,0.9310924410820008,0.9310924410820008,0.0,217.21139526367188,175.0,23384.31640625,-0.0,2292.994140625,1.0,283.1499938964844,284.8848571777344,291.51025390625,293.0758972167969,293.1499938964844,293.1499938964844,283.1499938964844,26139.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008286118507385,1.0,0.0,0.0,3.2259910106658936,3.2260093688964844,6.944158030819381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.60986328125,0.0,1045.416748046875,1895.4371337890625,0.0,1617.2987060546875,0.8010219931602478,1.0,0.0,3.0,1.0,0.0
11968860,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.6664844751358032,0.2314355671405792,0.214391753077507,296.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.9990000128746032,0.8730288147926331,0.7621427774429321,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.6974470019340515,0.2644546926021576,0.1895503401756286,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.7214447855949402,0.2928009629249573,0.2835522592067718,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.6137165427207947,0.1779244989156723,0.831694483757019,285.644775390625,286.6332092285156,291.93524169921875,288.5233459472656,291.93475341796875,296.77069091796875,285.6431579589844,1.0,0.568976879119873,1.0,1.0,0.0,1.0,-2.7389986515045166,2.738992691040039,6.031857992638834e-06,2.115619421005249,0.9177585244178772,0.9177585244178772,0.0,204.9605255126953,163.0,23326.166015625,-0.0,2130.783203125,1.0,283.1499938964844,284.8534240722656,291.52716064453125,293.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,27707.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015545964241028,1.0,0.0,0.0,3.276557445526123,3.276576519012451,7.163559416767384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.712890625,0.0,1100.3349609375,1895.4371337890625,0.0,1623.0433349609375,0.8142885565757751,1.0,0.0,3.0,1.0,0.0
11968920,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.6664844751358032,0.2314355671405792,0.214391753077507,296.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.9990000128746032,0.8730288147926331,0.7621427774429321,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.6974470019340515,0.2644546926021576,0.1895503401756286,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.7214447855949402,0.2928009629249573,0.2835522592067718,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.6137165427207947,0.1779244989156723,0.831694483757019,285.644775390625,286.6332092285156,291.93524169921875,288.5233459472656,291.93475341796875,296.77069091796875,285.6431579589844,1.0,0.568976879119873,1.0,1.0,0.0,1.0,-2.7389986515045166,2.738992691040039,6.031857992638834e-06,2.115619421005249,0.9177585244178772,0.9177585244178772,0.0,204.9605255126953,163.0,23326.166015625,-0.0,2130.783203125,1.0,283.1499938964844,284.8534240722656,291.52716064453125,293.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,27707.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015545964241028,1.0,0.0,0.0,3.276557445526123,3.276576519012451,7.163559416767384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.712890625,0.0,1100.3349609375,1895.4371337890625,0.0,1623.0433349609375,0.8142885565757751,1.0,0.0,3.0,1.0,0.0
11968980,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.6707490682601929,0.2283398061990738,0.2111921310424804,296.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.9990000128746032,0.8719115257263184,0.7371985912322998,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7034343481063843,0.2624685764312744,0.1878255903720855,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7263943552970886,0.2898958921432495,0.2803699374198913,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.6163500547409058,0.1746762990951538,0.8148203492164612,285.6099548339844,286.6591796875,291.958740234375,288.5499267578125,291.9582824707031,296.78619384765625,285.6084899902344,1.0,0.5544494390487671,1.0,1.0,0.0,1.0,-2.6789989471435547,2.678992986679077,5.769849394710036e-06,2.068968772888184,0.903639316558838,0.903639316558838,0.0,192.78933715820312,166.0,23211.03515625,-0.0,1978.5609130859373,1.0,283.1499938964844,284.82666015625,291.5448608398437,293.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,29199.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004930973052979,1.0,0.0,0.0,3.311755895614624,3.311775684356689,7.318295729419333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.212890625,0.0,1142.2452392578125,1895.4371337890625,0.0,1614.6468505859375,0.8239999413490295,1.0,0.0,3.0,1.0,0.0
11969040,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.6707490682601929,0.2283398061990738,0.2111921310424804,296.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.9990000128746032,0.8719115257263184,0.7371985912322998,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7034343481063843,0.2624685764312744,0.1878255903720855,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7263943552970886,0.2898958921432495,0.2803699374198913,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.6163500547409058,0.1746762990951538,0.8148203492164612,285.6099548339844,286.6591796875,291.958740234375,288.5499267578125,291.9582824707031,296.78619384765625,285.6084899902344,1.0,0.5544494390487671,1.0,1.0,0.0,1.0,-2.6789989471435547,2.678992986679077,5.769849394710036e-06,2.068968772888184,0.903639316558838,0.903639316558838,0.0,192.78933715820312,166.0,23211.03515625,-0.0,1978.5609130859373,1.0,283.1499938964844,284.82666015625,291.5448608398437,293.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,29199.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004930973052979,1.0,0.0,0.0,3.311755895614624,3.311775684356689,7.318295729419333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.212890625,0.0,1142.2452392578125,1895.4371337890625,0.0,1614.6468505859375,0.8239999413490295,1.0,0.0,3.0,1.0,0.0
11969100,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.6719024777412415,0.2268885970115661,0.2097371369600296,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.9990000128746032,0.8716038465499878,0.728549063205719,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941467285156,0.7053922414779663,0.261594146490097,0.1870910376310348,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.7278858423233032,0.2885366082191467,0.2789274752140045,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.6168805956840515,0.1732034981250763,0.8073648810386658,285.5939025878906,286.6507568359375,291.96954345703125,288.5617370605469,291.9690856933594,296.7945251464844,285.5926818847656,1.0,0.5493231415748596,1.0,1.0,0.0,1.0,-2.6552653312683105,2.655259609222412,5.667432560585439e-06,2.050330400466919,0.8965142369270325,0.8965142369270325,0.0,188.545639038086,166.0,23178.326171875,-0.0,1922.5550537109373,1.0,283.1499938964844,284.8141174316406,291.5540771484375,293.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,30084.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995787024497986,1.0,0.0,0.0,3.33154034614563,3.3315603733062744,7.405995461340353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74169921875,0.0,1166.4908447265625,1895.4371337890625,0.0,1607.429931640625,0.8266972303390503,1.0,0.0,3.0,1.0,0.0
11969160,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.6723735928535461,0.225493237376213,0.2083726525306701,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.9990000128746032,0.8711441159248352,0.7223691344261169,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.7066386342048645,0.2607899904251098,0.1864373236894607,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7287105917930603,0.2872319221496582,0.277579128742218,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.6168730854988098,0.171803593635559,0.8004869818687439,285.5850830078125,286.6862487792969,291.97967529296875,288.57257080078125,291.9792785644531,296.8030090332031,285.5843200683594,1.0,0.5451589822769165,1.0,1.0,0.0,1.0,-2.6355223655700684,2.635516881942749,5.583092843153281e-06,2.034902811050415,0.8888726830482483,0.8888726830482483,0.0,185.44728088378903,169.0,23120.822265625,-0.0,1878.5574951171875,1.0,283.1499938964844,284.8084716796875,291.563232421875,293.1136474609375,293.1499938964844,293.1499938964844,283.1499938964844,30643.099609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985591650009155,1.0,0.0,0.0,3.333303451538086,3.3333237171173096,7.413837010972202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.7431640625,0.0,1171.942626953125,1895.4371337890625,0.0,1599.4007568359375,0.8245877623558044,1.0,0.0,3.0,1.0,0.0
11969220,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.671956479549408,0.2228998690843582,0.2058850526809692,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.9990000128746032,0.8697785139083862,0.7150048613548279,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.7077186107635498,0.2594073116779327,0.1853409707546234,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.7290183305740356,0.2848056554794311,0.2751259207725525,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.6157385110855103,0.1691701710224151,0.7879266738891602,285.5881652832031,286.7146301269531,291.9979858398437,288.5909423828125,291.9976501464844,296.8203125,285.5883178710937,1.0,0.5391584634780884,1.0,1.0,0.0,1.0,-2.6043169498443604,2.604311466217041,5.451062406791607e-06,2.010511636734009,0.8739661574363708,0.8739661574363708,0.0,181.5196075439453,172.0,22923.90625,-0.0,1814.4676513671875,1.0,283.1499938964844,284.8171691894531,291.57830810546875,293.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,30934.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959997415542603,1.0,0.0,0.0,3.2849996089935303,3.285019397735596,7.200521849881625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.72607421875,0.0,1129.628173828125,1895.4371337890625,0.0,1579.3277587890625,0.8135773539543152,1.0,0.0,3.0,1.0,0.0
11969280,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.671956479549408,0.2228998690843582,0.2058850526809692,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.9990000128746032,0.8697785139083862,0.7150048613548279,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.7077186107635498,0.2594073116779327,0.1853409707546234,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.7290183305740356,0.2848056554794311,0.2751259207725525,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.6157385110855103,0.1691701710224151,0.7879266738891602,285.5881652832031,286.7146301269531,291.9979858398437,288.5909423828125,291.9976501464844,296.8203125,285.5883178710937,1.0,0.5391584634780884,1.0,1.0,0.0,1.0,-2.6043169498443604,2.604311466217041,5.451062406791607e-06,2.010511636734009,0.8739661574363708,0.8739661574363708,0.0,181.5196075439453,172.0,22923.90625,-0.0,1814.4676513671875,1.0,283.1499938964844,284.8171691894531,291.57830810546875,293.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,30934.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959997415542603,1.0,0.0,0.0,3.2849996089935303,3.285019397735596,7.200521849881625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.72607421875,0.0,1129.628173828125,1895.4371337890625,0.0,1579.3277587890625,0.8135773539543152,1.0,0.0,3.0,1.0,0.0
11969340,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.6702678203582764,0.2205585986375808,0.2036968022584915,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.9990000128746032,0.8678613305091858,0.7124903202056885,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.7074589729309082,0.258299857378006,0.1844961643218994,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60662841796875,0.7280404567718506,0.2826094925403595,0.2729673385620117,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.6134454607963562,0.1666961014270782,0.7765039205551147,285.60675048828125,286.7445373535156,292.013671875,288.6047668457031,292.01336669921875,296.8376159667969,285.6075439453125,1.0,0.5354449152946472,1.0,1.0,0.0,1.0,-2.5813252925872803,2.58132004737854,5.354780569177819e-06,1.99253249168396,0.8590080142021179,0.8590080142021179,0.0,179.75924682617188,175.0,22682.4140625,-0.0,1773.062744140625,1.0,283.1499938964844,284.8400573730469,291.5892028808594,293.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,30699.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928550601005554,1.0,0.0,0.0,3.2046103477478027,3.204629421234131,6.852416731817357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.783203125,0.0,1056.9881591796875,1895.4371337890625,0.0,1554.8291015625,0.794975757598877,1.0,0.0,3.0,1.0,0.0
