time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969400,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.6702678203582764,0.2205585986375808,0.2036968022584915,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.9990000128746032,0.8678613305091858,0.7124903202056885,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.7074589729309082,0.258299857378006,0.1844961643218994,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60662841796875,0.7280404567718506,0.2826094925403595,0.2729673385620117,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.6134454607963562,0.1666961014270782,0.7765039205551147,285.60675048828125,286.7445373535156,292.013671875,288.6047668457031,292.01336669921875,296.8376159667969,285.6075439453125,1.0,0.5354449152946472,1.0,1.0,0.0,1.0,-2.5813252925872803,2.58132004737854,5.354780569177819e-06,1.99253249168396,0.8590080142021179,0.8590080142021179,0.0,179.75924682617188,175.0,22682.4140625,-0.0,1773.062744140625,1.0,283.1499938964844,284.8400573730469,291.5892028808594,293.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,30699.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928550601005554,1.0,0.0,0.0,3.2046103477478027,3.204629421234131,6.852416731817357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.783203125,0.0,1056.9881591796875,1895.4371337890625,0.0,1554.8291015625,0.794975757598877,1.0,0.0,3.0,1.0,0.0
11969460,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.6677809357643127,0.2184445410966873,0.2017644494771957,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360778808594,0.9990000128746032,0.8654971122741699,0.7132669687271118,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7063324451446533,0.2574339509010315,0.1838613599538803,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7262194156646729,0.2806187570095062,0.2710570693016052,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.6102782487869263,0.164340928196907,0.7658824920654297,285.6357727050781,286.776123046875,292.0265808105469,288.6137390136719,292.0263366699219,296.8545227050781,285.6369934082031,1.0,0.5333176255226135,1.0,1.0,0.0,1.0,-2.5641117095947266,2.5641064643859863,5.283246991893975e-06,1.97906506061554,0.8440768122673035,0.8440768122673035,0.0,179.46014404296875,178.0,22402.744140625,-0.0,1746.914794921875,1.0,283.1499938964844,284.8724060058594,291.5956115722656,293.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,30137.87890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892049312591553,1.0,0.0,0.0,3.1044411659240723,3.104459285736084,6.430728376471961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.0478515625,0.0,969.3858032226562,1895.4371337890625,0.0,1526.623779296875,0.7717137932777405,1.0,0.0,3.0,1.0,0.0
11969520,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.6677809357643127,0.2184445410966873,0.2017644494771957,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360778808594,0.9990000128746032,0.8654971122741699,0.7132669687271118,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7063324451446533,0.2574339509010315,0.1838613599538803,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7262194156646729,0.2806187570095062,0.2710570693016052,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.6102782487869263,0.164340928196907,0.7658824920654297,285.6357727050781,286.776123046875,292.0265808105469,288.6137390136719,292.0263366699219,296.8545227050781,285.6369934082031,1.0,0.5333176255226135,1.0,1.0,0.0,1.0,-2.5641117095947266,2.5641064643859863,5.283246991893975e-06,1.97906506061554,0.8440768122673035,0.8440768122673035,0.0,179.46014404296875,178.0,22402.744140625,-0.0,1746.914794921875,1.0,283.1499938964844,284.8724060058594,291.5956115722656,293.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,30137.87890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892049312591553,1.0,0.0,0.0,3.1044411659240723,3.104459285736084,6.430728376471961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.0478515625,0.0,969.3858032226562,1895.4371337890625,0.0,1526.623779296875,0.7717137932777405,1.0,0.0,3.0,1.0,0.0
11969580,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.6648340225219727,0.2165350317955017,0.2000515908002853,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.9990000128746032,0.8627951741218567,0.7162562012672424,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.7046777606010437,0.2567850351333618,0.1834058910608291,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7238672971725464,0.2788128554821014,0.2693584263324737,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.6065164804458618,0.1620883345603943,0.7558905482292175,285.6721496582031,286.8096618652344,292.0367431640625,288.61749267578125,292.0365600585937,296.87091064453125,285.67364501953125,1.0,0.5323001146316528,1.0,1.0,0.0,1.0,-2.551048040390014,2.5510427951812744,5.229272119322559e-06,1.968839168548584,0.8292213082313538,0.8292213082313538,0.0,180.15328979492188,181.0,22086.0625,-0.0,1731.2579345703125,1.0,283.1499938964844,284.9112854003906,291.5971069335937,293.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,29375.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851032376289368,1.0,0.0,0.0,2.992083072662353,2.9921000003814697,5.973661245661788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.41796875,0.0,876.3549194335938,1895.4371337890625,0.0,1495.232177734375,0.7455987930297852,1.0,0.0,3.0,1.0,0.0
11969640,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.6648340225219727,0.2165350317955017,0.2000515908002853,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.9990000128746032,0.8627951741218567,0.7162562012672424,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.7046777606010437,0.2567850351333618,0.1834058910608291,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7238672971725464,0.2788128554821014,0.2693584263324737,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.6065164804458618,0.1620883345603943,0.7558905482292175,285.6721496582031,286.8096618652344,292.0367431640625,288.61749267578125,292.0365600585937,296.87091064453125,285.67364501953125,1.0,0.5323001146316528,1.0,1.0,0.0,1.0,-2.551048040390014,2.5510427951812744,5.229272119322559e-06,1.968839168548584,0.8292213082313538,0.8292213082313538,0.0,180.15328979492188,181.0,22086.0625,-0.0,1731.2579345703125,1.0,283.1499938964844,284.9112854003906,291.5971069335937,293.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,29375.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851032376289368,1.0,0.0,0.0,2.992083072662353,2.9921000003814697,5.973661245661788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.41796875,0.0,876.3549194335938,1895.4371337890625,0.0,1495.232177734375,0.7455987930297852,1.0,0.0,3.0,1.0,0.0
11969700,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.663263201713562,0.2156511098146438,0.1992673128843307,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950378417969,0.9990000128746032,0.8613483905792236,0.7183391451835632,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.703728973865509,0.2565368413925171,0.1832378655672073,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.7225604057312012,0.2779743075370788,0.268578827381134,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.6044858694076538,0.1609988659620285,0.7511000633239746,285.694580078125,286.8061218261719,292.040771484375,288.6173400878906,292.0406188964844,296.8788757324219,285.696533203125,1.0,0.5321013927459717,1.0,1.0,0.0,1.0,-2.54571270942688,2.54570746421814,5.20730645803269e-06,1.9646614789962769,0.8220697641372681,0.8220697641372681,0.0,180.76925659179688,181.0,21891.748046875,-0.0,1726.342041015625,1.0,283.1499938964844,284.9351806640625,291.5955810546875,293.0795593261719,293.1499938964844,293.1499938964844,283.1499938964844,28815.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828689575195312,1.0,0.0,0.0,2.924876928329468,2.924893379211426,5.708322419195611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.00634765625,0.0,823.0882568359375,1895.4371337890625,0.0,1478.2701416015625,0.7326916456222534,1.0,0.0,3.0,1.0,0.0
11969760,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.6616637706756592,0.2148121446371078,0.1985308527946472,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.9990000128746032,0.8598504066467285,0.720712423324585,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7027361392974854,0.2563378810882568,0.1831096559762954,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.7211975455284119,0.277177095413208,0.2678454220294952,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.6023877263069153,0.1599345356225967,0.746448278427124,285.7138671875,286.8453369140625,292.0440673828125,288.6157531738281,292.0439453125,296.88671875,285.7156066894531,1.0,0.53206866979599,1.0,1.0,0.0,1.0,-2.541053533554077,2.541048288345337,5.188162049307721e-06,1.961012601852417,0.8144703507423401,0.8144703507423401,0.0,181.5228271484375,184.0,21731.578125,-0.0,1722.9947509765625,1.0,283.1499938964844,284.95489501953125,291.5931396484375,293.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,28487.357421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68055659532547,1.0,0.0,0.0,2.872279405593872,2.872295379638672,5.504865043803875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.7119140625,0.0,783.5911865234375,1895.4371337890625,0.0,1460.8184814453125,0.7177598476409912,1.0,0.0,3.0,1.0,0.0
11969820,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.6590771675109863,0.2135592401027679,0.1974379867315292,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9990000128746032,0.85737544298172,0.7249787449836731,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.7010924220085144,0.256119430065155,0.1829779148101806,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7189300060272217,0.27598437666893,0.2667556703090668,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.5989261865615845,0.1582837998867035,0.7392652630805969,285.75152587890625,286.8419189453125,292.0478515625,288.6101989746094,292.0477905273437,296.89898681640625,285.7535095214844,1.0,0.5322967171669006,1.0,1.0,0.0,1.0,-2.534766674041748,2.534761667251587,5.1623846957227215e-06,1.9560884237289429,0.8031749725341797,0.8031749725341797,0.0,182.9569702148437,184.0,21408.560546875,-0.0,1720.2916259765625,1.0,283.1499938964844,284.9937438964844,291.5854797363281,293.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,27653.89453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676557719707489,1.0,0.0,0.0,2.7692129611968994,2.769227981567383,5.116889383316447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.6943359375,0.0,708.8944091796875,1895.4371337890625,0.0,1430.8909912109375,0.6966966986656189,1.0,0.0,3.0,1.0,0.0
11969880,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.658432126045227,0.2132612764835357,0.1971813291311264,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601013183594,0.9990000128746032,0.856741189956665,0.7261161208152771,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.7006781697273254,0.2560824453830719,0.1829593032598495,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7183520793914795,0.275700569152832,0.2664994895458221,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.5980478525161743,0.1578807830810547,0.7375215291976929,285.7596740722656,286.88336181640625,292.04852294921875,288.6081848144531,292.0484619140625,296.9020080566406,285.7615661621094,1.0,0.5324001312255859,1.0,1.0,0.0,1.0,-2.5333993434906006,2.5333940982818604,5.156786755833309e-06,1.955017566680908,0.7998347282409668,0.7998347282409668,0.0,183.3515625,187.0,21337.568359375,-0.0,1720.06103515625,1.0,283.1499938964844,285.001953125,291.58319091796875,293.036865234375,293.1499938964844,293.1499938964844,283.1499938964844,27519.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755349040031433,1.0,0.0,0.0,2.7479989528656006,2.748013734817505,5.038792210143583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.73828125,0.0,694.3488159179688,1895.4371337890625,0.0,1423.2886962890625,0.6888934373855591,1.0,0.0,3.0,1.0,0.0
11969940,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079833984375,0.6552435159683228,0.2118709534406662,0.1959873437881469,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9990000128746032,0.8535262942314148,0.7321176528930664,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.6986193060874939,0.2560128569602966,0.1829464435577392,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.7154191732406616,0.2743754684925079,0.265307605266571,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.5936124920845032,0.1559303402900695,0.7290998697280884,285.80865478515625,286.92401123046875,292.04998779296875,288.5945129394531,292.0500183105469,296.91680908203125,285.8106994628906,1.0,0.5331450700759888,1.0,1.0,0.0,1.0,-2.5276079177856445,2.5276026725769043,5.133113518240862e-06,1.950482487678528,0.785316526889801,0.785316526889801,0.0,185.4939117431641,175.0,20902.529296875,-0.0,1721.1116943359375,1.0,283.1499938964844,285.05157470703125,291.56689453125,292.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,26500.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699854135513306,1.0,0.0,0.0,2.6212408542633057,2.6212546825408936,4.584660757700476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.35302734375,0.0,610.4783325195312,1895.4371337890625,0.0,1382.4158935546875,0.6594656109809875,1.0,0.0,3.0,1.0,0.0
11970000,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079833984375,0.6552435159683228,0.2118709534406662,0.1959873437881469,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9990000128746032,0.8535262942314148,0.7321176528930664,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.6986193060874939,0.2560128569602966,0.1829464435577392,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.7154191732406616,0.2743754684925079,0.265307605266571,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.5936124920845032,0.1559303402900695,0.7290998697280884,285.80865478515625,286.92401123046875,292.04998779296875,288.5945129394531,292.0500183105469,296.91680908203125,285.8106994628906,1.0,0.5331450700759888,1.0,1.0,0.0,1.0,-2.5276079177856445,2.5276026725769043,5.133113518240862e-06,1.950482487678528,0.785316526889801,0.785316526889801,0.0,185.4939117431641,175.0,20902.529296875,-0.0,1721.1116943359375,1.0,283.1499938964844,285.05157470703125,291.56689453125,292.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,26500.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699854135513306,1.0,0.0,0.0,2.6212408542633057,2.6212546825408936,4.584660757700476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.35302734375,0.0,610.4783325195312,1895.4371337890625,0.0,1382.4158935546875,0.6594656109809875,1.0,0.0,3.0,1.0,0.0
11970060,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.6608278155326843,0.2148771584033966,0.1976774334907531,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.9990000128746032,0.8558686971664429,0.7202582955360413,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.7057637572288513,0.2604865431785583,0.1852388978004455,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.720832884311676,0.2776329219341278,0.2672459781169891,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.5994372367858887,0.1587978601455688,0.7361356019973755,285.8631896972656,286.9678649902344,292.04803466796875,288.5754089355469,292.0481262207031,296.9740295410156,285.8655700683594,1.0,0.5300012826919556,1.0,1.0,0.0,1.0,-2.528921604156494,2.528916358947754,5.138303095009178e-06,1.951422095298767,0.7709485292434692,0.7709485292434692,0.0,180.9306030273437,178.0,20458.673828125,-0.0,1703.3043212890625,1.0,283.1499938964844,285.1058044433594,291.54449462890625,292.948974609375,293.1499938964844,293.1499938964844,283.1499938964844,25444.32421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663780689239502,1.0,0.0,0.0,2.4933762550354004,2.4933888912200928,4.148288610394957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.9453125,0.0,532.920654296875,1895.4371337890625,0.0,1337.48779296875,0.6297950744628906,1.0,0.0,3.0,1.0,0.0
11970120,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.6608278155326843,0.2148771584033966,0.1976774334907531,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.9990000128746032,0.8558686971664429,0.7202582955360413,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.7057637572288513,0.2604865431785583,0.1852388978004455,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.720832884311676,0.2776329219341278,0.2672459781169891,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.5994372367858887,0.1587978601455688,0.7361356019973755,285.8631896972656,286.9678649902344,292.04803466796875,288.5754089355469,292.0481262207031,296.9740295410156,285.8655700683594,1.0,0.5300012826919556,1.0,1.0,0.0,1.0,-2.528921604156494,2.528916358947754,5.138303095009178e-06,1.951422095298767,0.7709485292434692,0.7709485292434692,0.0,180.9306030273437,178.0,20458.673828125,-0.0,1703.3043212890625,1.0,283.1499938964844,285.1058044433594,291.54449462890625,292.948974609375,293.1499938964844,293.1499938964844,283.1499938964844,25444.32421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663780689239502,1.0,0.0,0.0,2.4933762550354004,2.4933888912200928,4.148288610394957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.9453125,0.0,532.920654296875,1895.4371337890625,0.0,1337.48779296875,0.6297950744628906,1.0,0.0,3.0,1.0,0.0
11970180,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.6644293665885925,0.2161010056734085,0.1989970505237579,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.9990000128746032,0.8584278225898743,0.7137326598167419,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7109032869338989,0.2634360194206238,0.1874268352985382,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.7244188785552979,0.2793586850166321,0.269068568944931,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.6038690209388733,0.1604447364807129,0.744195282459259,285.921142578125,287.0155029296875,292.0423583984375,288.5519104003906,292.04254150390625,297.0118713378906,285.9236145019531,1.0,0.5298056602478027,1.0,1.0,0.0,1.0,-2.537161350250244,2.537156105041504,5.171677912585437e-06,1.9577016830444336,0.756726861000061,0.756726861000061,0.0,178.70223999023438,181.0,20066.9453125,-0.0,1705.2943115234375,1.0,283.1499938964844,285.1717224121094,291.5201110839844,292.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,24360.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573367714881897,1.0,0.0,0.0,2.3654944896698,2.365506410598755,3.7336815239541465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.9658203125,0.0,462.13427734375,1895.4371337890625,0.0,1291.7139892578125,0.6001306176185608,1.0,0.0,3.0,1.0,0.0
11970240,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.6644293665885925,0.2161010056734085,0.1989970505237579,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.9990000128746032,0.8584278225898743,0.7137326598167419,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7109032869338989,0.2634360194206238,0.1874268352985382,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.7244188785552979,0.2793586850166321,0.269068568944931,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.6038690209388733,0.1604447364807129,0.744195282459259,285.921142578125,287.0155029296875,292.0423583984375,288.5519104003906,292.04254150390625,297.0118713378906,285.9236145019531,1.0,0.5298056602478027,1.0,1.0,0.0,1.0,-2.537161350250244,2.537156105041504,5.171677912585437e-06,1.9577016830444336,0.756726861000061,0.756726861000061,0.0,178.70223999023438,181.0,20066.9453125,-0.0,1705.2943115234375,1.0,283.1499938964844,285.1717224121094,291.5201110839844,292.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,24360.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573367714881897,1.0,0.0,0.0,2.3654944896698,2.365506410598755,3.7336815239541465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.9658203125,0.0,462.13427734375,1895.4371337890625,0.0,1291.7139892578125,0.6001306176185608,1.0,0.0,3.0,1.0,0.0
11970300,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.6650746464729309,0.2163897156715393,0.1993199437856674,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.9990000128746032,0.8593443632125854,0.7128926515579224,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7123087644577026,0.2646413147449493,0.1883057206869125,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7251762747764587,0.2799146175384521,0.2696592509746551,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.6049418449401855,0.1609922349452972,0.746953547000885,285.9537353515625,287.0195617675781,292.0382080078125,288.53863525390625,292.03839111328125,297.02618408203125,285.9566345214844,1.0,0.5302544832229614,1.0,1.0,0.0,1.0,-2.5416195392608643,2.541614294052124,5.189875537325861e-06,1.9611469507217407,0.7499059438705444,0.7499059438705444,0.0,178.53207397460938,181.0,19831.009765625,-0.0,1710.8526611328125,1.0,283.1499938964844,285.2092590332031,291.5066833496094,292.8744812011719,293.1499938964844,293.1499938964844,283.1499938964844,23681.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541464924812317,1.0,0.0,0.0,2.2938761711120605,2.2938873767852783,3.511020167934476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.92919921875,0.0,425.0545349121094,1895.4371337890625,0.0,1269.3955078125,0.5862119197845459,1.0,0.0,3.0,1.0,0.0
11970360,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.6652684807777405,0.2165732532739639,0.1995335668325424,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.9990000128746032,0.8600258231163025,0.7130578756332397,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.7132724523544312,0.265756756067276,0.1891151964664459,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.7255168557167053,0.2803554832935333,0.2701310515403747,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.6055320501327515,0.1614144593477249,0.7491388916969299,285.9812927246094,287.0668029785156,292.033203125,288.5243835449219,292.033447265625,297.0384216308594,285.9838256835937,1.0,0.5309677124023438,1.0,1.0,0.0,1.0,-2.5462396144866943,2.546234369277954,5.208767561271088e-06,1.964717149734497,0.742617130279541,0.742617130279541,0.0,178.7509307861328,184.0,19637.123046875,-0.0,1718.3436279296875,1.0,283.1499938964844,285.2404479980469,291.4927062988281,292.8492431640625,293.1499938964844,293.1499938964844,283.1499938964844,23259.9765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509857177734375,1.0,0.0,0.0,2.238289356231689,2.238300085067749,3.34291854642288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.59228515625,0.0,398.1636047363281,1895.4371337890625,0.0,1247.5123291015625,0.5706347823143005,1.0,0.0,3.0,1.0,0.0
11970420,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.6648058891296387,0.2167972177267074,0.1998046785593032,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.9990000128746032,0.8608355522155762,0.715459406375885,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.7143603563308716,0.2678591310977936,0.1906307488679886,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.7253771424293518,0.2810474634170532,0.2708722949028015,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.6057167053222656,0.161997765302658,0.7522954940795898,286.04364013671875,287.1217346191406,292.0208435058594,288.4931640625,292.0211486816406,297.0585327148437,286.0462341308594,1.0,0.532956600189209,1.0,1.0,0.0,1.0,-2.5559544563293457,2.555949211120605,5.248610250419006e-06,1.9722260236740112,0.72859787940979,0.72859787940979,0.0,179.9967803955078,187.0,19171.791015625,-0.0,1737.5902099609375,1.0,283.1499938964844,285.312255859375,291.4600830078125,292.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,22144.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443688273429871,1.0,0.0,0.0,2.1122303009033203,2.1122400760650635,2.976979658342316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.43212890625,0.0,340.8023681640625,1895.4371337890625,0.0,1202.452880859375,0.5414125323295593,1.0,0.0,3.0,1.0,0.0
11970480,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.6648058891296387,0.2167972177267074,0.1998046785593032,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.9990000128746032,0.8608355522155762,0.715459406375885,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.7143603563308716,0.2678591310977936,0.1906307488679886,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.7253771424293518,0.2810474634170532,0.2708722949028015,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.6057167053222656,0.161997765302658,0.7522954940795898,286.04364013671875,287.1217346191406,292.0208435058594,288.4931640625,292.0211486816406,297.0585327148437,286.0462341308594,1.0,0.532956600189209,1.0,1.0,0.0,1.0,-2.5559544563293457,2.555949211120605,5.248610250419006e-06,1.9722260236740112,0.72859787940979,0.72859787940979,0.0,179.9967803955078,187.0,19171.791015625,-0.0,1737.5902099609375,1.0,283.1499938964844,285.312255859375,291.4600830078125,292.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,22144.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443688273429871,1.0,0.0,0.0,2.1122303009033203,2.1122400760650635,2.976979658342316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.43212890625,0.0,340.8023681640625,1895.4371337890625,0.0,1202.452880859375,0.5414125323295593,1.0,0.0,3.0,1.0,0.0
11970540,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.6637358069419861,0.2169785499572754,0.2000275552272796,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087951660156,0.9990000128746032,0.8611323833465576,0.719595730304718,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.7148228883743286,0.2699195444583893,0.1921120136976242,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7246058583259583,0.2816371619701385,0.2715046405792236,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.605074405670166,0.1623628586530685,0.7544320821762085,286.10821533203125,287.18023681640625,292.00555419921875,288.4585266113281,292.00592041015625,297.0747375488281,286.1108703613281,1.0,0.5354481339454651,1.0,1.0,0.0,1.0,-2.566298484802246,2.566293239593506,5.29120598002919e-06,1.980223536491394,0.7146539092063904,0.7146539092063904,0.0,181.9351501464844,190.0,18672.056640625,-0.0,1760.8961181640625,1.0,283.1499938964844,285.38720703125,291.4224548339844,292.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,21017.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371399164199829,1.0,0.0,0.0,1.9877971410751345,1.9878060817718504,2.6365592020738404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.65234375,0.0,289.77789306640625,1895.4371337890625,0.0,1154.41943359375,0.5155690908432007,1.0,0.0,3.0,1.0,0.0
11970600,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.6637358069419861,0.2169785499572754,0.2000275552272796,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087951660156,0.9990000128746032,0.8611323833465576,0.719595730304718,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.7148228883743286,0.2699195444583893,0.1921120136976242,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7246058583259583,0.2816371619701385,0.2715046405792236,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.605074405670166,0.1623628586530685,0.7544320821762085,286.10821533203125,287.18023681640625,292.00555419921875,288.4585266113281,292.00592041015625,297.0747375488281,286.1108703613281,1.0,0.5354481339454651,1.0,1.0,0.0,1.0,-2.566298484802246,2.566293239593506,5.29120598002919e-06,1.980223536491394,0.7146539092063904,0.7146539092063904,0.0,181.9351501464844,190.0,18672.056640625,-0.0,1760.8961181640625,1.0,283.1499938964844,285.38720703125,291.4224548339844,292.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,21017.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371399164199829,1.0,0.0,0.0,1.9877971410751345,1.9878060817718504,2.6365592020738404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.65234375,0.0,289.77789306640625,1895.4371337890625,0.0,1154.41943359375,0.5155690908432007,1.0,0.0,3.0,1.0,0.0
11970660,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588134765625,0.6623707413673401,0.2171531021595001,0.2002605348825454,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.9990000128746032,0.8610337376594543,0.7247411608695984,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.7149637341499329,0.2719776332378387,0.1936023980379104,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.7235013246536255,0.2821829617023468,0.2721064984798431,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.6039526462554932,0.1625885069370269,0.7559607028961182,286.1595458984375,287.2421569824219,291.98760986328125,288.4208679199219,291.988037109375,297.088134765625,286.16180419921875,1.0,0.5382465124130249,1.0,1.0,0.0,1.0,-2.57711148262024,2.57710599899292,5.335928108252119e-06,1.988588690757752,0.7004504799842834,0.7004504799842834,0.0,184.2911376953125,193.0,18240.107421875,-0.0,1786.88134765625,1.0,283.1499938964844,285.4477844238281,291.3843688964844,292.6610107421875,293.1499938964844,293.1499938964844,283.1499938964844,20471.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297937035560608,1.0,0.0,0.0,1.891401767730713,1.8914101123809808,2.387047004503984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.63916015625,0.0,255.2244567871093,1895.4371337890625,0.0,1106.9249267578125,0.4942899644374847,1.0,0.0,3.0,1.0,0.0
11970720,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588134765625,0.6623707413673401,0.2171531021595001,0.2002605348825454,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.9990000128746032,0.8610337376594543,0.7247411608695984,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.7149637341499329,0.2719776332378387,0.1936023980379104,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.7235013246536255,0.2821829617023468,0.2721064984798431,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.6039526462554932,0.1625885069370269,0.7559607028961182,286.1595458984375,287.2421569824219,291.98760986328125,288.4208679199219,291.988037109375,297.088134765625,286.16180419921875,1.0,0.5382465124130249,1.0,1.0,0.0,1.0,-2.57711148262024,2.57710599899292,5.335928108252119e-06,1.988588690757752,0.7004504799842834,0.7004504799842834,0.0,184.2911376953125,193.0,18240.107421875,-0.0,1786.88134765625,1.0,283.1499938964844,285.4477844238281,291.3843688964844,292.6610107421875,293.1499938964844,293.1499938964844,283.1499938964844,20471.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297937035560608,1.0,0.0,0.0,1.891401767730713,1.8914101123809808,2.387047004503984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.63916015625,0.0,255.2244567871093,1895.4371337890625,0.0,1106.9249267578125,0.4942899644374847,1.0,0.0,3.0,1.0,0.0
11970780,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.6608330011367798,0.2173227965831756,0.2004960924386978,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.9990000128746032,0.8606150150299072,0.7305115461349487,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7149160504341125,0.2740468680858612,0.1951039880514145,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7221952676773071,0.2827027142047882,0.2726883292198181,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.6025168895721436,0.1627130061388015,0.7570393681526184,286.204345703125,287.307373046875,291.9672546386719,288.3804931640625,291.9677124023437,297.0993347167969,286.20635986328125,1.0,0.5412237048149109,1.0,1.0,0.0,1.0,-2.5881271362304688,2.5881218910217285,5.381691607908579e-06,1.997113943099976,0.6859075427055359,0.6859075427055359,0.0,186.9139709472656,196.0,17820.544921875,-0.0,1814.532958984375,1.0,283.1499938964844,285.50201416015625,291.3450927734375,292.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20161.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227060556411743,1.0,0.0,0.0,1.8056252002716064,1.8056330680847168,2.175447377794626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.88427734375,0.0,227.62075805664065,1895.4371337890625,0.0,1062.40087890625,0.4758354723453522,1.0,0.0,3.0,1.0,0.0
11970840,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.6608330011367798,0.2173227965831756,0.2004960924386978,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.9990000128746032,0.8606150150299072,0.7305115461349487,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7149160504341125,0.2740468680858612,0.1951039880514145,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7221952676773071,0.2827027142047882,0.2726883292198181,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.6025168895721436,0.1627130061388015,0.7570393681526184,286.204345703125,287.307373046875,291.9672546386719,288.3804931640625,291.9677124023437,297.0993347167969,286.20635986328125,1.0,0.5412237048149109,1.0,1.0,0.0,1.0,-2.5881271362304688,2.5881218910217285,5.381691607908579e-06,1.997113943099976,0.6859075427055359,0.6859075427055359,0.0,186.9139709472656,196.0,17820.544921875,-0.0,1814.532958984375,1.0,283.1499938964844,285.50201416015625,291.3450927734375,292.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20161.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227060556411743,1.0,0.0,0.0,1.8056252002716064,1.8056330680847168,2.175447377794626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.88427734375,0.0,227.62075805664065,1895.4371337890625,0.0,1062.40087890625,0.4758354723453522,1.0,0.0,3.0,1.0,0.0
11970900,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.6600320339202881,0.2174106687307357,0.2006175220012664,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.9990000128746032,0.8603136539459229,0.7335430383682251,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.7148558497428894,0.2750933170318603,0.1958631426095962,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.721498966217041,0.2829600572586059,0.2729772925376892,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.6017218232154846,0.1627486199140548,0.7574561834335327,286.2255859375,287.3192443847656,291.95623779296875,288.359375,291.9567565917969,297.1042785644531,286.22760009765625,1.0,0.5427536368370056,1.0,1.0,0.0,1.0,-2.5936758518218994,2.593670606613159,5.404818239185261e-06,2.001408815383911,0.6787099838256836,0.6787099838256836,0.0,188.2914886474609,196.0,17607.720703125,-0.0,1828.7889404296875,1.0,283.1499938964844,285.5281677246094,291.32452392578125,292.5644226074219,293.1499938964844,293.1499938964844,283.1499938964844,20084.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192481517791748,1.0,0.0,0.0,1.7643637657165527,1.764371395111084,2.07715856959112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.08447265625,0.0,215.38677978515625,1895.4371337890625,0.0,1041.1531982421875,0.4671681523323059,1.0,0.0,3.0,1.0,0.0
11970960,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454833984375,0.6592241525650024,0.2175041586160659,0.2007439583539962,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.9990000128746032,0.8599652647972107,0.7366371154785156,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458190917969,0.7147863507270813,0.2761524617671966,0.1966308355331421,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.7207874059677124,0.2832199931144714,0.2732684016227722,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.6008927226066589,0.1627721786499023,0.7578146457672119,286.24615478515625,287.3757629394531,291.9447631835937,288.33770751953125,291.9452819824219,297.10888671875,286.2481994628906,1.0,0.5443023443222046,1.0,1.0,0.0,1.0,-2.59924840927124,2.5992431640625,5.428095391835086e-06,2.005722522735596,0.6709678173065186,0.6709678173065186,0.0,189.6998291015625,184.0,17419.150390625,-0.0,1843.2706298828125,1.0,283.1499938964844,285.5550231933594,291.3031616210937,292.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,19989.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158102750778198,1.0,0.0,0.0,1.7252689599990845,1.7252764701843262,1.986126960673573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.91845703125,0.0,204.1610565185547,1895.4371337890625,0.0,1020.3426513671876,0.4589573740959167,1.0,0.0,3.0,1.0,0.0
11971020,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.6604161262512207,0.2176699340343475,0.2008388787508011,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783508300781,0.9990000128746032,0.8597962856292725,0.7331073880195618,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.7173846364021301,0.2780344188213348,0.1978944987058639,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.722179651260376,0.2836683690547943,0.2736383378505707,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771301269531,0.6019112467765808,0.1627902090549469,0.7576534748077393,286.27801513671875,287.3992614746094,291.92340087890625,288.29833984375,291.9239501953125,297.11602783203125,286.2794189453125,1.0,0.542690634727478,1.0,1.0,0.0,1.0,-2.596908569335937,2.596903085708618,5.4187289606488775e-06,2.0041162967681885,0.6578875184059143,0.6578875184059143,0.0,188.2414093017578,184.0,17055.810546875,-0.0,1833.3330078125,1.0,283.1499938964844,285.604248046875,291.26470947265625,292.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,19911.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099075078964233,1.0,0.0,0.0,1.6563093662261963,1.6563165187835691,1.8305276228147704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.49560546875,0.0,185.6991577148437,1895.4371337890625,0.0,985.3558959960938,0.4447855651378631,1.0,0.0,3.0,1.0,0.0
11971080,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.6607468128204346,0.2176944613456726,0.2008445709943771,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.9990000128746032,0.8598653078079224,0.7320593595504761,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814025878906,0.7179079055786133,0.2782948911190033,0.1980623602867126,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814025878906,0.7225368022918701,0.2837302386760711,0.2736800611019134,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.6022104024887085,0.1627965569496154,0.757593035697937,286.2816162109375,287.4471435546875,291.92041015625,288.2928466796875,291.92095947265625,297.1169738769531,286.2829895019531,1.0,0.5422550439834595,1.0,1.0,0.0,1.0,-2.5958364009857178,2.595831155776977,5.41427243661019e-06,2.0032970905303955,0.6555033326148987,0.6555033326148987,0.0,187.79440307617188,187.0,17003.62109375,-0.0,1829.76904296875,1.0,283.1499938964844,285.6103820800781,291.25927734375,292.464111328125,293.1499938964844,293.1499938964844,283.1499938964844,19898.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091060638427734,1.0,0.0,0.0,1.6471840143203735,1.647191047668457,1.8104128685081378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.84130859375,0.0,183.3412475585937,1895.4371337890625,0.0,980.6792602539062,0.4429167211055755,1.0,0.0,3.0,1.0,0.0
11971140,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.6614458560943604,0.2179222255945205,0.201007604598999,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134155273437,0.9990000128746032,0.8605837225914001,0.730402410030365,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127136230469,0.7199854850769043,0.2803058624267578,0.1994209438562393,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.7234032154083252,0.2842337489128113,0.2741125524044037,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.6027994155883789,0.1629268676042556,0.7578940987586975,286.3130187988281,287.4730529785156,291.89727783203125,288.25128173828125,291.8978576660156,297.1244506835937,286.3147888183594,1.0,0.542198657989502,1.0,1.0,0.0,1.0,-2.596543312072754,2.5965378284454346,5.4169145187188406e-06,2.003690481185913,0.6417129039764404,0.6417129039764404,0.0,187.16416931152344,187.0,16629.03515625,-0.0,1828.0323486328125,1.0,283.1499938964844,285.6610412597656,291.2167663574219,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19861.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029486060142517,1.0,0.0,0.0,1.5775254964828491,1.5775322914123535,1.660527857438865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.19921875,0.0,166.2578125,1895.4371337890625,0.0,945.3432006835938,0.428905040025711,1.0,0.0,3.0,1.0,0.0
11971200,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.6614763140678406,0.2179529964923858,0.2010335922241211,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.9990000128746032,0.8606678247451782,0.7303990721702576,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31671142578125,0.7201789021492004,0.2805522084236145,0.1995898485183715,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31671142578125,0.7234520316123962,0.2842973172664642,0.2741706967353821,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.6028258204460144,0.1629494279623031,0.7579811215400696,286.3169860839844,287.5213317871094,291.8944396972656,288.24627685546875,291.89501953125,297.1253356933594,286.3187866210937,1.0,0.5422616600990295,1.0,1.0,0.0,1.0,-2.596947431564331,2.596942186355591,5.41859162694891e-06,2.003997802734375,0.6394813060760498,0.6394813060760498,0.0,187.1765594482422,190.0,16585.884765625,-0.0,1828.6846923828125,1.0,283.1499938964844,285.66729736328125,291.21160888671875,292.3917236328125,293.1499938964844,293.1499938964844,283.1499938964844,19852.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60219806432724,1.0,0.0,0.0,1.5694820880889893,1.569488763809204,1.643637688175659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.986328125,0.0,164.34922790527344,1895.4371337890625,0.0,941.1087646484376,0.4272893369197845,1.0,0.0,3.0,1.0,0.0
