time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971260,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.6614734530448914,0.2182775437831878,0.2013244926929474,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583679199219,0.9990000128746032,0.8613930940628052,0.7314651608467102,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35760498046875,0.7217150926589966,0.2829430401325226,0.2012412846088409,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.7236136794090271,0.2849323451519012,0.2747681736946106,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.6028318405151367,0.1632059514522552,0.759108304977417,286.35791015625,287.5981140136719,291.8671569824219,288.1982421875,291.8677673339844,297.1337280273437,286.35992431640625,1.0,0.5433772206306458,1.0,1.0,0.0,1.0,-2.6026315689086914,2.602626085281372,5.442282144940691e-06,2.008356809616089,0.6230096817016602,0.6230096817016602,0.0,187.78781127929688,193.0,16167.263671875,-0.0,1839.8115234375,1.0,283.1499938964844,285.7305603027344,291.16192626953125,292.3170471191406,293.1499938964844,293.1499938964844,283.1499938964844,19818.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949356555938721,1.0,0.0,0.0,1.4917317628860474,1.491738200187683,1.48482371287173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.91748046875,0.0,146.87559509277344,1895.4371337890625,0.0,900.9935913085938,0.4119491279125213,1.0,0.0,3.0,1.0,0.0
11971320,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.6614734530448914,0.2182775437831878,0.2013244926929474,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583679199219,0.9990000128746032,0.8613930940628052,0.7314651608467102,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35760498046875,0.7217150926589966,0.2829430401325226,0.2012412846088409,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.7236136794090271,0.2849323451519012,0.2747681736946106,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.6028318405151367,0.1632059514522552,0.759108304977417,286.35791015625,287.5981140136719,291.8671569824219,288.1982421875,291.8677673339844,297.1337280273437,286.35992431640625,1.0,0.5433772206306458,1.0,1.0,0.0,1.0,-2.6026315689086914,2.602626085281372,5.442282144940691e-06,2.008356809616089,0.6230096817016602,0.6230096817016602,0.0,187.78781127929688,193.0,16167.263671875,-0.0,1839.8115234375,1.0,283.1499938964844,285.7305603027344,291.16192626953125,292.3170471191406,293.1499938964844,293.1499938964844,283.1499938964844,19818.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949356555938721,1.0,0.0,0.0,1.4917317628860474,1.491738200187683,1.48482371287173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.91748046875,0.0,146.87559509277344,1895.4371337890625,0.0,900.9935913085938,0.4119491279125213,1.0,0.0,3.0,1.0,0.0
11971380,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.6610521078109741,0.2186690121889114,0.2016991227865219,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,0.8619630336761475,0.7341858148574829,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.7228451371192932,0.2854655086994171,0.2030037492513656,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.7233419418334961,0.2856386303901672,0.2754574418067932,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.602462887763977,0.1635211408138275,0.7606613039970398,286.4030456542969,287.6772155761719,291.8388061523437,288.1491394042969,291.83941650390625,297.141845703125,286.4052429199219,1.0,0.545281171798706,1.0,1.0,0.0,1.0,-2.6111607551574707,2.611155271530152,5.478004368342226e-06,2.014935255050659,0.6061012148857117,0.6061012148857117,0.0,189.14830017089844,196.0,15738.4921875,-0.0,1858.5557861328125,1.0,283.1499938964844,285.7992858886719,291.11102294921875,292.2405090332031,293.1499938964844,293.1499938964844,283.1499938964844,19783.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873134136199951,1.0,0.0,0.0,1.413889765739441,1.413895845413208,1.333903725253549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.30224609375,0.0,130.79876708984375,1895.4371337890625,0.0,860.6058349609375,0.396892100572586,1.0,0.0,3.0,1.0,0.0
11971440,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.6610521078109741,0.2186690121889114,0.2016991227865219,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,0.8619630336761475,0.7341858148574829,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.7228451371192932,0.2854655086994171,0.2030037492513656,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.7233419418334961,0.2856386303901672,0.2754574418067932,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.602462887763977,0.1635211408138275,0.7606613039970398,286.4030456542969,287.6772155761719,291.8388061523437,288.1491394042969,291.83941650390625,297.141845703125,286.4052429199219,1.0,0.545281171798706,1.0,1.0,0.0,1.0,-2.6111607551574707,2.611155271530152,5.478004368342226e-06,2.014935255050659,0.6061012148857117,0.6061012148857117,0.0,189.14830017089844,196.0,15738.4921875,-0.0,1858.5557861328125,1.0,283.1499938964844,285.7992858886719,291.11102294921875,292.2405090332031,293.1499938964844,293.1499938964844,283.1499938964844,19783.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873134136199951,1.0,0.0,0.0,1.413889765739441,1.413895845413208,1.333903725253549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.30224609375,0.0,130.79876708984375,1895.4371337890625,0.0,860.6058349609375,0.396892100572586,1.0,0.0,3.0,1.0,0.0
11971500,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.6607378125190735,0.2188901305198669,0.2019155919551849,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.9990000128746032,0.862194836139679,0.7359921932220459,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270935058594,0.7233097553253174,0.286774218082428,0.2039233595132827,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270935058594,0.7230964303016663,0.286018818616867,0.275834321975708,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42608642578125,0.6021757125854492,0.1636933386325836,0.761543869972229,286.4274597167969,287.6943054199219,291.8243103027344,288.124267578125,291.824951171875,297.1457824707031,286.4298095703125,1.0,0.5464479327201843,1.0,1.0,0.0,1.0,-2.616208791732788,2.6162033081054688,5.499216513271676e-06,2.0188357830047607,0.597727358341217,0.597727358341217,0.0,190.0333251953125,196.0,15515.3515625,-0.0,1870.05517578125,1.0,283.1499938964844,285.83612060546875,291.08514404296875,292.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,19784.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833512544631958,1.0,0.0,0.0,1.3742467164993286,1.3742527961730957,1.2601518051269522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.0009765625,0.0,123.1872787475586,1895.4371337890625,0.0,840.2908325195312,0.3894051611423492,1.0,0.0,3.0,1.0,0.0
11971560,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512634277344,0.6603770852088928,0.2191293239593505,0.202151671051979,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525756835937,0.9990000128746032,0.8623985648155212,0.73802649974823,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.7237290143966675,0.2881150245666504,0.2048682272434234,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.7227996587753296,0.286418080329895,0.2762327492237091,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45068359375,0.6018375754356384,0.1638741195201873,0.762484073638916,286.4520263671875,287.7584228515625,291.80963134765625,288.0992736816406,291.8102722167969,297.149658203125,286.4543762207031,1.0,0.5477277040481567,1.0,1.0,0.0,1.0,-2.62168025970459,2.6216747760772705,5.522259471035795e-06,2.023066520690918,0.5887800455093384,0.5887800455093384,0.0,191.0252380371093,184.0,15296.1357421875,-0.0,1882.707763671875,1.0,283.1499938964844,285.8732604980469,291.0590515136719,292.162109375,293.1499938964844,293.1499938964844,283.1499938964844,19740.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792738795280457,1.0,0.0,0.0,1.3362303972244265,1.3362362384796145,1.1913959241383057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.05908203125,0.0,116.07886505126952,1895.4371337890625,0.0,819.8599853515625,0.3821868300437927,1.0,0.0,3.0,1.0,0.0
11971620,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.6627258062362671,0.219634935259819,0.2025015205144882,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5,0.9990000128746032,0.8634278178215027,0.7317136526107788,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.72764652967453,0.2908604443073272,0.2066893875598907,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.7252756357192993,0.2872412800788879,0.276900976896286,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.6040776968002319,0.1642540544271469,0.7636668086051941,286.4994812011719,287.8414611816406,291.77996826171875,288.0489501953125,291.7806091308594,297.15679931640625,286.5018920898437,1.0,0.5453651547431946,1.0,1.0,0.0,1.0,-2.618945837020874,2.6189403533935547,5.511168637895025e-06,2.0211641788482666,0.5709718465805054,0.5709718465805054,0.0,188.4593811035156,187.0,14816.1435546875,-0.0,1867.125,1.0,283.1499938964844,285.9476013183594,291.0058288574219,292.0807189941406,293.1499938964844,293.1499938964844,283.1499938964844,19688.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706783533096313,1.0,0.0,0.0,1.2589600086212158,1.2589654922485352,1.0575898556908214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.96728515625,0.0,102.67140197753906,1895.4371337890625,0.0,778.3317260742188,0.3679041266441345,1.0,0.0,3.0,1.0,0.0
11971680,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.6627258062362671,0.219634935259819,0.2025015205144882,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5,0.9990000128746032,0.8634278178215027,0.7317136526107788,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.72764652967453,0.2908604443073272,0.2066893875598907,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.7252756357192993,0.2872412800788879,0.276900976896286,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.6040776968002319,0.1642540544271469,0.7636668086051941,286.4994812011719,287.8414611816406,291.77996826171875,288.0489501953125,291.7806091308594,297.15679931640625,286.5018920898437,1.0,0.5453651547431946,1.0,1.0,0.0,1.0,-2.618945837020874,2.6189403533935547,5.511168637895025e-06,2.0211641788482666,0.5709718465805054,0.5709718465805054,0.0,188.4593811035156,187.0,14816.1435546875,-0.0,1867.125,1.0,283.1499938964844,285.9476013183594,291.0058288574219,292.0807189941406,293.1499938964844,293.1499938964844,283.1499938964844,19688.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706783533096313,1.0,0.0,0.0,1.2589600086212158,1.2589654922485352,1.0575898556908214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.96728515625,0.0,102.67140197753906,1895.4371337890625,0.0,778.3317260742188,0.3679041266441345,1.0,0.0,3.0,1.0,0.0
11971740,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.6642383337020874,0.2202783077955246,0.2029953598976135,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636901855469,0.9990000128746032,0.8654823303222656,0.7286777496337891,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625305175781,0.7307151556015015,0.2938059866428375,0.2086615264415741,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.7268678545951843,0.2881968319416046,0.2777145802974701,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611572265625,0.6055892109870911,0.1648260056972503,0.7657487392425537,286.56298828125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1650695800781,286.5661315917969,1.0,0.5452796816825867,1.0,1.0,0.0,1.0,-2.621726751327514,2.621721267700196,5.5225632422661874e-06,2.023155450820923,0.552966296672821,0.552966296672821,0.0,187.36378479003903,190.0,14393.1943359375,-0.0,1866.411865234375,1.0,283.1499938964844,286.0386962890625,290.9524230957031,291.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19614.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614104866981506,1.0,0.0,0.0,1.1829957962036133,1.183001160621643,9.33812813741497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.161865234375,0.0,90.59326171875,1895.4371337890625,0.0,735.8269653320312,0.3541962206363678,1.0,0.0,3.0,1.0,0.0
11971800,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.6642383337020874,0.2202783077955246,0.2029953598976135,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636901855469,0.9990000128746032,0.8654823303222656,0.7286777496337891,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625305175781,0.7307151556015015,0.2938059866428375,0.2086615264415741,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.7268678545951843,0.2881968319416046,0.2777145802974701,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611572265625,0.6055892109870911,0.1648260056972503,0.7657487392425537,286.56298828125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1650695800781,286.5661315917969,1.0,0.5452796816825867,1.0,1.0,0.0,1.0,-2.621726751327514,2.621721267700196,5.5225632422661874e-06,2.023155450820923,0.552966296672821,0.552966296672821,0.0,187.36378479003903,190.0,14393.1943359375,-0.0,1866.411865234375,1.0,283.1499938964844,286.0386962890625,290.9524230957031,291.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19614.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614104866981506,1.0,0.0,0.0,1.1829957962036133,1.183001160621643,9.33812813741497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.161865234375,0.0,90.59326171875,1895.4371337890625,0.0,735.8269653320312,0.3541962206363678,1.0,0.0,3.0,1.0,0.0
11971860,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.6650243401527405,0.2210591733455658,0.203663945198059,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356201171875,0.9990000128746032,0.8676142692565918,0.7285882234573364,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343994140625,0.7330686450004578,0.2969703376293182,0.2108239233493805,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.727703869342804,0.289298266172409,0.2787165641784668,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.606515109539032,0.1655693054199218,0.7689002752304077,286.6348571777344,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.17413330078125,286.6383056640625,1.0,0.5464828610420227,1.0,1.0,0.0,1.0,-2.6300079822540283,2.630002498626709,5.557468739425531e-06,2.029527425765991,0.5354835391044617,0.5354835391044617,0.0,187.6163024902344,193.0,13975.16015625,-0.0,1880.0013427734373,1.0,283.1499938964844,286.13885498046875,290.9020080566406,291.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,19521.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521314144134521,1.0,0.0,0.0,1.1093289852142334,1.109334111213684,8.211341651076509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.860107421875,0.0,79.87650299072266,1895.4371337890625,0.0,695.539794921875,0.3412518799304962,1.0,0.0,3.0,1.0,0.0
11971920,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.6650243401527405,0.2210591733455658,0.203663945198059,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356201171875,0.9990000128746032,0.8676142692565918,0.7285882234573364,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343994140625,0.7330686450004578,0.2969703376293182,0.2108239233493805,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.727703869342804,0.289298266172409,0.2787165641784668,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.606515109539032,0.1655693054199218,0.7689002752304077,286.6348571777344,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.17413330078125,286.6383056640625,1.0,0.5464828610420227,1.0,1.0,0.0,1.0,-2.6300079822540283,2.630002498626709,5.557468739425531e-06,2.029527425765991,0.5354835391044617,0.5354835391044617,0.0,187.6163024902344,193.0,13975.16015625,-0.0,1880.0013427734373,1.0,283.1499938964844,286.13885498046875,290.9020080566406,291.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,19521.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521314144134521,1.0,0.0,0.0,1.1093289852142334,1.109334111213684,8.211341651076509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.860107421875,0.0,79.87650299072266,1895.4371337890625,0.0,695.539794921875,0.3412518799304962,1.0,0.0,3.0,1.0,0.0
11971980,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.6653728485107422,0.2219409942626953,0.204457938671112,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.9990000128746032,0.869686484336853,0.7303256988525391,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.7350041270256042,0.3003138899803161,0.213139072060585,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.7280910015106201,0.2905156016349792,0.2798633873462677,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.6070771813392639,0.1664163470268249,0.772720217704773,286.7084655761719,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.18328857421875,286.71197509765625,1.0,0.5486059188842773,1.0,1.0,0.0,1.0,-2.641797542572021,2.641791820526123,5.607429102383321e-06,2.0386366844177246,0.5185089111328125,0.5185089111328125,0.0,188.7063446044922,196.0,13573.76953125,-0.0,1902.755126953125,1.0,283.1499938964844,286.2403869628906,290.85357666015625,291.8495483398437,293.1499938964844,293.1499938964844,283.1499938964844,19377.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431400537490845,1.0,0.0,0.0,1.0416918992996216,1.0416967868804932,7.240556954002386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.165771484375,0.0,70.78146362304688,1895.4371337890625,0.0,658.5780639648438,0.3295716643333435,1.0,0.0,3.0,1.0,0.0
11972040,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.6653728485107422,0.2219409942626953,0.204457938671112,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.9990000128746032,0.869686484336853,0.7303256988525391,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.7350041270256042,0.3003138899803161,0.213139072060585,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.7280910015106201,0.2905156016349792,0.2798633873462677,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.6070771813392639,0.1664163470268249,0.772720217704773,286.7084655761719,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.18328857421875,286.71197509765625,1.0,0.5486059188842773,1.0,1.0,0.0,1.0,-2.641797542572021,2.641791820526123,5.607429102383321e-06,2.0386366844177246,0.5185089111328125,0.5185089111328125,0.0,188.7063446044922,196.0,13573.76953125,-0.0,1902.755126953125,1.0,283.1499938964844,286.2403869628906,290.85357666015625,291.8495483398437,293.1499938964844,293.1499938964844,283.1499938964844,19377.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431400537490845,1.0,0.0,0.0,1.0416918992996216,1.0416967868804932,7.240556954002386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.165771484375,0.0,70.78146362304688,1895.4371337890625,0.0,658.5780639648438,0.3295716643333435,1.0,0.0,3.0,1.0,0.0
11972100,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445068359375,0.6654255390167236,0.2224110960960388,0.2048904150724411,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464294433594,0.9990000128746032,0.8706899881362915,0.7317036390304565,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.7358570694923401,0.3020419180393219,0.2143434286117553,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.728161633014679,0.2911593317985534,0.2804796695709228,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.6072505712509155,0.1668642610311508,0.7747936248779297,286.7456359863281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.18780517578125,286.7491455078125,1.0,0.5499209761619568,1.0,1.0,0.0,1.0,-2.648651123046875,2.648645401000977,5.6365902310062665e-06,2.0439398288726807,0.5102170705795288,0.5102170705795288,0.0,189.4858245849609,196.0,13377.0673828125,-0.0,1916.7193603515625,1.0,283.1499938964844,286.2914428710937,290.8297424316406,291.81365966796875,293.1499938964844,293.1499938964844,283.1499938964844,19305.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387598276138306,1.0,0.0,0.0,1.0097814798355105,1.0097862482070925,6.803748675565657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.1640625,0.0,66.7620620727539,1895.4371337890625,0.0,641.28564453125,0.3241860866546631,1.0,0.0,3.0,1.0,0.0
11972160,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.6654167175292969,0.222897857427597,0.2053426206111908,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.9990000128746032,0.8716725707054138,0.7333465814590454,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78240966796875,0.7366523146629333,0.3038035929203033,0.2155751883983612,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.7281702756881714,0.2918234169483185,0.281120240688324,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.6073660850524902,0.1673235297203064,0.7769448161125183,286.7828674316406,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.1922302246094,286.786376953125,1.0,0.5513678193092346,1.0,1.0,0.0,1.0,-2.656002759933472,2.655997037887573,5.667961886501871e-06,2.049631357192993,0.5020576119422913,0.5020576119422913,0.0,190.38856506347656,199.0,13183.1025390625,-0.0,1932.067626953125,1.0,283.1499938964844,286.3423767089844,290.8060607910156,291.7781677246094,293.1499938964844,293.1499938964844,283.1499938964844,19234.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344403386116028,1.0,0.0,0.0,0.9791481494903564,0.9791528582572936,6.397205254415894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.366455078125,0.0,63.06407928466797,1895.4371337890625,0.0,624.6780395507812,0.3190995156764984,1.0,0.0,3.0,1.0,0.0
11972220,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.6652752161026001,0.2238783240318298,0.206257939338684,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9990000128746032,0.8735223412513733,0.7370668053627014,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603210449219,0.7380621433258057,0.3072763979434967,0.2180079966783523,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.728060781955719,0.2931528687477112,0.2824086248874664,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.6074638962745667,0.168231651186943,0.7812368869781494,286.8609619140625,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.20050048828125,286.86602783203125,1.0,0.5544296503067017,1.0,1.0,0.0,1.0,-2.67120099067688,2.671195268630981,5.733108082495164e-06,2.0614049434661865,0.4868592321872711,0.4868592321872711,0.0,192.3896026611328,199.0,12843.1533203125,-0.0,1964.640380859375,1.0,283.1499938964844,286.4400329589844,290.7610168457031,291.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,19100.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262542366981506,1.0,0.0,0.0,0.9238855838775636,0.9238901138305664,5.695473603850589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.565185546875,0.0,56.77400588989258,1895.4371337890625,0.0,594.3815307617188,0.3101325333118438,1.0,0.0,3.0,1.0,0.0
11972280,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.665267288684845,0.2239220291376114,0.2062977403402328,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.9990000128746032,0.8736020922660828,0.7372342348098755,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646545410156,0.7381189465522766,0.3074252307415008,0.2181115299463272,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645324707031,0.7280539870262146,0.2932111322879791,0.2824642360210418,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.6074656844139099,0.168271005153656,0.7814206480979919,286.86529541015625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2008361816406,286.8703918457031,1.0,0.5545640587806702,1.0,1.0,0.0,1.0,-2.6718621253967285,2.67185640335083,5.735949798690854e-06,2.0619170665740967,0.4862547516822815,0.4862547516822815,0.0,192.4790802001953,202.0,12831.1259765625,-0.0,1966.075439453125,1.0,283.1499938964844,286.4442749023437,290.7591857910156,291.708251953125,293.1499938964844,293.1499938964844,283.1499938964844,19094.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259156227111816,1.0,0.0,0.0,0.9217116832733154,0.9217162132263184,5.6687021299239866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.55712890625,0.0,56.53517532348633,1895.4371337890625,0.0,593.1608276367188,0.3097832500934601,1.0,0.0,3.0,1.0,0.0
11972340,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.665145993232727,0.2251340895891189,0.2073962539434433,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774169921875,0.9990000128746032,0.8757686614990234,0.7415493726730347,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.7395973205566406,0.3112978041172027,0.2208032310009002,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755249023437,0.7279295921325684,0.2947846055030823,0.2839601337909698,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97332763671875,0.607557475566864,0.1693308502435684,0.7863256335258484,286.9762878417969,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.21014404296875,286.9813842773437,1.0,0.5580801367759705,1.0,1.0,0.0,1.0,-2.689292430877685,2.689286708831787,5.811139544675825e-06,2.0754191875457764,0.4717192649841308,0.4717192649841308,0.0,194.8067169189453,205.0,12538.373046875,-0.0,2003.988525390625,1.0,283.1499938964844,286.5556030273437,290.7150573730469,291.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,18946.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177639722824097,1.0,0.0,0.0,0.8708488941192627,0.8708532452583313,5.060332597395245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.69091796875,0.0,51.142486572265625,1895.4371337890625,0.0,564.5291748046875,0.3016990423202514,1.0,0.0,3.0,1.0,0.0
11972400,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.665145993232727,0.2251340895891189,0.2073962539434433,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774169921875,0.9990000128746032,0.8757686614990234,0.7415493726730347,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.7395973205566406,0.3112978041172027,0.2208032310009002,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755249023437,0.7279295921325684,0.2947846055030823,0.2839601337909698,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97332763671875,0.607557475566864,0.1693308502435684,0.7863256335258484,286.9762878417969,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.21014404296875,286.9813842773437,1.0,0.5580801367759705,1.0,1.0,0.0,1.0,-2.689292430877685,2.689286708831787,5.811139544675825e-06,2.0754191875457764,0.4717192649841308,0.4717192649841308,0.0,194.8067169189453,205.0,12538.373046875,-0.0,2003.988525390625,1.0,283.1499938964844,286.5556030273437,290.7150573730469,291.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,18946.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177639722824097,1.0,0.0,0.0,0.8708488941192627,0.8708532452583313,5.060332597395245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.69091796875,0.0,51.142486572265625,1895.4371337890625,0.0,564.5291748046875,0.3016990423202514,1.0,0.0,3.0,1.0,0.0
11972460,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.6651540994644165,0.2264808863401413,0.2086367309093475,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834350585937,0.9990000128746032,0.8781217932701111,0.7459584474563599,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.7411500811576843,0.3153167963027954,0.2236129641532898,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816345214844,0.7278941869735718,0.2964954376220703,0.2856034934520721,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.6077570915222168,0.1704929322004318,0.7917263507843018,287.0823669433594,288.13671875,291.5800476074219,287.7118835449219,291.5805969238281,297.21978759765625,287.0872497558594,1.0,0.5617830157279968,1.0,1.0,0.0,1.0,-2.7079217433929443,2.707915782928467,5.892056833545212e-06,2.089857339859009,0.458429753780365,0.458429753780365,0.0,197.2293701171875,205.0,12267.970703125,-0.0,2044.6744384765625,1.0,283.1499938964844,286.6612548828125,290.6755065917969,291.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,18817.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106220841407776,1.0,0.0,0.0,0.8266028165817261,0.8266070485115051,4.5591850295068084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.262939453125,0.0,46.766239166259766,1895.4371337890625,0.0,540.6029052734375,0.2948578298091888,1.0,0.0,3.0,1.0,0.0
11972520,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.6651549935340881,0.2265069931745529,0.2086609154939651,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.9990000128746032,0.8781670928001404,0.7460420727729797,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.7411796450614929,0.3153932392597198,0.2236665189266204,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08355712890625,0.7278940677642822,0.2965284585952759,0.2856353521347046,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.6077616810798645,0.1705155223608017,0.7918316721916199,287.08428955078125,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.219970703125,287.08917236328125,1.0,0.5618539452552795,1.0,1.0,0.0,1.0,-2.708280563354492,2.708274602890014,5.893621164432261e-06,2.0901355743408203,0.4581917822360992,0.4581917822360992,0.0,197.2756805419922,208.0,12263.119140625,-0.0,2045.4610595703125,1.0,283.1499938964844,286.66314697265625,290.6747741699219,291.5863952636719,293.1499938964844,293.1499938964844,283.1499938964844,18814.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104976892471313,1.0,0.0,0.0,0.8258310556411743,0.8258353471755981,4.550675569703344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.896484375,0.0,46.69252014160156,1895.4371337890625,0.0,540.1954956054688,0.2947402596473694,1.0,0.0,3.0,1.0,0.0
11972580,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860656738281,0.6652212142944336,0.2279714047908783,0.2100233435630798,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.9990000128746032,0.880699098110199,0.750697910785675,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18707275390625,0.7428160905838013,0.3196478188037872,0.2266514599323272,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868896484375,0.727903425693512,0.2983828783035278,0.2874298989772796,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849365234375,0.608039915561676,0.1717900335788726,0.7977927327156067,287.1875915527344,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2297668457031,287.1922302246094,1.0,0.5658254623413086,1.0,1.0,0.0,1.0,-2.728419303894043,2.728413343429565,5.981749836792005e-06,2.10575008392334,0.4456209242343902,0.4456209242343902,0.0,199.8678741455078,211.0,12005.533203125,-0.0,2089.86767578125,1.0,283.1499938964844,286.76470947265625,290.6362609863281,291.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18701.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040226578712463,1.0,0.0,0.0,0.7859989404678345,0.7860031127929688,4.122278696172543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.33935546875,0.0,43.00080108642578,1895.4371337890625,0.0,519.4166259765625,0.2887474596500397,1.0,0.0,3.0,1.0,0.0
11972640,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860656738281,0.6652212142944336,0.2279714047908783,0.2100233435630798,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.9990000128746032,0.880699098110199,0.750697910785675,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18707275390625,0.7428160905838013,0.3196478188037872,0.2266514599323272,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868896484375,0.727903425693512,0.2983828783035278,0.2874298989772796,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849365234375,0.608039915561676,0.1717900335788726,0.7977927327156067,287.1875915527344,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2297668457031,287.1922302246094,1.0,0.5658254623413086,1.0,1.0,0.0,1.0,-2.728419303894043,2.728413343429565,5.981749836792005e-06,2.10575008392334,0.4456209242343902,0.4456209242343902,0.0,199.8678741455078,211.0,12005.533203125,-0.0,2089.86767578125,1.0,283.1499938964844,286.76470947265625,290.6362609863281,291.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18701.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040226578712463,1.0,0.0,0.0,0.7859989404678345,0.7860031127929688,4.122278696172543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.33935546875,0.0,43.00080108642578,1895.4371337890625,0.0,519.4166259765625,0.2887474596500397,1.0,0.0,3.0,1.0,0.0
11972700,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23583984375,0.6652634739875793,0.2287259399890899,0.2107283473014831,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383117675781,0.9990000128746032,0.8819980621337891,0.7530800104141235,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2368469238281,0.7436471581459045,0.321824163198471,0.2281806617975235,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366638183594,0.727916955947876,0.2993400394916534,0.2883593142032623,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.6081966161727905,0.1724521666765213,0.8009011149406433,287.2373352050781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2345275878906,287.2418212890625,1.0,0.5678697824478149,1.0,1.0,0.0,1.0,-2.738818883895874,2.7388129234313965,6.027520612406079e-06,2.1138155460357666,0.4396836161613464,0.4396836161613464,0.0,201.2043609619141,211.0,11883.4990234375,-0.0,2113.0087890625,1.0,283.1499938964844,286.81317138671875,290.617431640625,291.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,18652.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009989142417908,1.0,0.0,0.0,0.7678491473197937,0.7678532600402832,3.934098913305206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.961181640625,0.0,41.39274215698242,1895.4371337890625,0.0,509.9957885742188,0.2860682904720306,1.0,0.0,3.0,1.0,0.0
11972760,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2843322753906,0.66530841588974,0.2294910103082656,0.2114445865154266,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867126464844,0.9990000128746032,0.8833126425743103,0.755492627620697,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2852783203125,0.7444847822189331,0.3240289092063904,0.2297309339046478,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850952148437,0.7279340624809265,0.3003125190734863,0.289305180311203,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28326416015625,0.6083609461784363,0.1731268316507339,0.8040745258331299,287.2857666015625,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2391967773437,287.2901306152344,1.0,0.569945216178894,1.0,1.0,0.0,1.0,-2.74939227104187,2.749386072158813,6.074236353015294e-06,2.122016906738281,0.433970957994461,0.433970957994461,0.0,202.5640563964844,199.0,11765.939453125,-0.0,2136.6943359375,1.0,283.1499938964844,286.8600769042969,290.5989074707031,291.4799499511719,293.1499938964844,293.1499938964844,283.1499938964844,18606.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980710744857788,1.0,0.0,0.0,0.7507752180099487,0.7507793307304382,3.761086375675404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.5224609375,0.0,39.920806884765625,1895.4371337890625,0.0,501.0408630371094,0.2835761606693268,1.0,0.0,3.0,1.0,0.0
11972820,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700256347656,0.6685469746589661,0.2310167998075485,0.2127231657505035,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719177246094,0.9990000128746032,0.8866065144538879,0.749544084072113,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37078857421875,0.7494596242904663,0.3284901976585388,0.2327519357204437,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706359863281,0.7310602068901062,0.3022627532482147,0.2910463809967041,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3691711425781,0.6115788221359253,0.1744960695505142,0.8097133040428162,287.37115478515625,288.2206726074219,291.5123596191406,287.59149169921875,291.51275634765625,297.24761962890625,287.37457275390625,1.0,0.5690464973449707,1.0,1.0,0.0,1.0,-2.756299495697021,2.756293296813965,6.105399279476842e-06,2.1276299953460693,0.4230379462242126,0.4230379462242126,0.0,200.4361267089844,202.0,11514.828125,-0.0,2138.061767578125,1.0,283.1499938964844,286.9449768066406,290.5617370605469,291.42681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18528.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921819269657135,1.0,0.0,0.0,0.719305694103241,0.7193096876144409,3.4523949921094754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.86083984375,0.0,37.313575744628906,1895.4371337890625,0.0,483.5146789550781,0.2790653705596924,1.0,0.0,3.0,1.0,0.0
11972880,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700256347656,0.6685469746589661,0.2310167998075485,0.2127231657505035,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719177246094,0.9990000128746032,0.8866065144538879,0.749544084072113,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37078857421875,0.7494596242904663,0.3284901976585388,0.2327519357204437,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706359863281,0.7310602068901062,0.3022627532482147,0.2910463809967041,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3691711425781,0.6115788221359253,0.1744960695505142,0.8097133040428162,287.37115478515625,288.2206726074219,291.5123596191406,287.59149169921875,291.51275634765625,297.24761962890625,287.37457275390625,1.0,0.5690464973449707,1.0,1.0,0.0,1.0,-2.756299495697021,2.756293296813965,6.105399279476842e-06,2.1276299953460693,0.4230379462242126,0.4230379462242126,0.0,200.4361267089844,202.0,11514.828125,-0.0,2138.061767578125,1.0,283.1499938964844,286.9449768066406,290.5617370605469,291.42681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18528.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921819269657135,1.0,0.0,0.0,0.719305694103241,0.7193096876144409,3.4523949921094754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.86083984375,0.0,37.313575744628906,1895.4371337890625,0.0,483.5146789550781,0.2790653705596924,1.0,0.0,3.0,1.0,0.0
11972940,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486389160156,0.6709147095680237,0.2325667887926101,0.214058369398117,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.9990000128746032,0.8907877802848816,0.7466779351234436,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.449462890625,0.7535900473594666,0.3330406248569488,0.2358579039573669,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44927978515625,0.7333240509033203,0.3042483925819397,0.2928560078144073,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.614029049873352,0.1759967654943466,0.8160417675971985,287.4498291015625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2562561035156,287.45343017578125,1.0,0.570250391960144,1.0,1.0,0.0,1.0,-2.7679595947265625,2.767953395843506,6.156944436952472e-06,2.136528253555298,0.4128561913967132,0.4128561913967132,0.0,199.71197509765625,205.0,11289.251953125,-0.0,2153.929443359375,1.0,283.1499938964844,287.02130126953125,290.52398681640625,291.3715209960937,293.1499938964844,293.1499938964844,283.1499938964844,18465.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855362474918365,1.0,0.0,0.0,0.6911539435386658,0.6911579370498657,3.187447816799249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.732421875,0.0,35.09089279174805,1895.4371337890625,0.0,464.4910888671875,0.2751129567623138,1.0,0.0,3.0,1.0,0.0
11973000,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486389160156,0.6709147095680237,0.2325667887926101,0.214058369398117,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.9990000128746032,0.8907877802848816,0.7466779351234436,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.449462890625,0.7535900473594666,0.3330406248569488,0.2358579039573669,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44927978515625,0.7333240509033203,0.3042483925819397,0.2928560078144073,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.614029049873352,0.1759967654943466,0.8160417675971985,287.4498291015625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2562561035156,287.45343017578125,1.0,0.570250391960144,1.0,1.0,0.0,1.0,-2.7679595947265625,2.767953395843506,6.156944436952472e-06,2.136528253555298,0.4128561913967132,0.4128561913967132,0.0,199.71197509765625,205.0,11289.251953125,-0.0,2153.929443359375,1.0,283.1499938964844,287.02130126953125,290.52398681640625,291.3715209960937,293.1499938964844,293.1499938964844,283.1499938964844,18465.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855362474918365,1.0,0.0,0.0,0.6911539435386658,0.6911579370498657,3.187447816799249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.732421875,0.0,35.09089279174805,1895.4371337890625,0.0,464.4910888671875,0.2751129567623138,1.0,0.0,3.0,1.0,0.0
11973060,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277709960937,0.6724830269813538,0.234145775437355,0.2154648602008819,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296630859375,0.9990000128746032,0.8949529528617859,0.7466102838516235,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285949707031,0.7569512128829956,0.3377217352390289,0.2390885353088379,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52838134765625,0.7348127365112305,0.3062833547592163,0.2947590947151184,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52691650390625,0.6158269047737122,0.177596166729927,0.8231112360954285,287.5289306640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2647705078125,287.5324401855469,1.0,0.5725885033607483,1.0,1.0,0.0,1.0,-2.784231424331665,2.7842252254486084,6.229621249076445e-06,2.149122953414917,0.4034867584705353,0.4034867584705353,0.0,200.2857360839844,208.0,11090.5498046875,-0.0,2183.751708984375,1.0,283.1499938964844,287.09649658203125,290.4906005859375,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18408.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782874584197998,1.0,0.0,0.0,0.6661351323127747,0.6661390662193298,2.9608619556142912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.38134765625,0.0,33.19108200073242,1895.4371337890625,0.0,444.6131896972656,0.2716358006000519,1.0,0.0,3.0,1.0,0.0
