time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973120,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277709960937,0.6724830269813538,0.234145775437355,0.2154648602008819,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296630859375,0.9990000128746032,0.8949529528617859,0.7466102838516235,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285949707031,0.7569512128829956,0.3377217352390289,0.2390885353088379,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52838134765625,0.7348127365112305,0.3062833547592163,0.2947590947151184,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52691650390625,0.6158269047737122,0.177596166729927,0.8231112360954285,287.5289306640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2647705078125,287.5324401855469,1.0,0.5725885033607483,1.0,1.0,0.0,1.0,-2.784231424331665,2.7842252254486084,6.229621249076445e-06,2.149122953414917,0.4034867584705353,0.4034867584705353,0.0,200.2857360839844,208.0,11090.5498046875,-0.0,2183.751708984375,1.0,283.1499938964844,287.09649658203125,290.4906005859375,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18408.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782874584197998,1.0,0.0,0.0,0.6661351323127747,0.6661390662193298,2.9608619556142912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.38134765625,0.0,33.19108200073242,1895.4371337890625,0.0,444.6131896972656,0.2716358006000519,1.0,0.0,3.0,1.0,0.0
11973180,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045227050781,0.6735498309135437,0.2357433289289474,0.2169151753187179,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063232421875,0.9990000128746032,0.8989925980567932,0.7482622861862183,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053161621094,0.759833812713623,0.3425055742263794,0.2424136996269226,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051330566406,0.7358220219612122,0.3083544969558716,0.2967253029346466,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037292480469,0.6172041296958923,0.1792339980602264,0.8305370211601257,287.6056213378906,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.27276611328125,287.6089782714844,1.0,0.5757113099098206,1.0,1.0,0.0,1.0,-2.803241491317749,2.8032350540161133,6.315109658316942e-06,2.163856029510498,0.3949434459209442,0.3949434459209442,0.0,201.6532592773437,211.0,10915.3291015625,-0.0,2222.287353515625,1.0,283.1499938964844,287.1683959960937,290.4638671875,291.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,18357.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711052477359772,1.0,0.0,0.0,0.6440415978431702,0.6440454721450806,2.7677145908455724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.05712890625,0.0,31.57013511657715,1895.4371337890625,0.0,425.7721252441406,0.2685872614383697,1.0,0.0,3.0,1.0,0.0
11973240,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045227050781,0.6735498309135437,0.2357433289289474,0.2169151753187179,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063232421875,0.9990000128746032,0.8989925980567932,0.7482622861862183,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053161621094,0.759833812713623,0.3425055742263794,0.2424136996269226,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051330566406,0.7358220219612122,0.3083544969558716,0.2967253029346466,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037292480469,0.6172041296958923,0.1792339980602264,0.8305370211601257,287.6056213378906,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.27276611328125,287.6089782714844,1.0,0.5757113099098206,1.0,1.0,0.0,1.0,-2.803241491317749,2.8032350540161133,6.315109658316942e-06,2.163856029510498,0.3949434459209442,0.3949434459209442,0.0,201.6532592773437,211.0,10915.3291015625,-0.0,2222.287353515625,1.0,283.1499938964844,287.1683959960937,290.4638671875,291.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,18357.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711052477359772,1.0,0.0,0.0,0.6440415978431702,0.6440454721450806,2.7677145908455724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.05712890625,0.0,31.57013511657715,1895.4371337890625,0.0,425.7721252441406,0.2685872614383697,1.0,0.0,3.0,1.0,0.0
11973300,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416931152344,0.6739428043365479,0.2365465611219406,0.2176521271467209,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434326171875,0.9990000128746032,0.900959849357605,0.7495639324188232,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424560546875,0.7611404061317444,0.3449297547340393,0.2441055029630661,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64227294921875,0.7361935973167419,0.3094004690647125,0.2977266311645508,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64093017578125,0.6177688837051392,0.1800558418035507,0.8343119621276855,287.64276123046875,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2765197753906,287.64605712890625,1.0,0.5774838924407959,1.0,1.0,0.0,1.0,-2.813464403152466,2.81345796585083,6.361333362292498e-06,2.171783685684204,0.3909885585308075,0.3909885585308075,0.0,202.5570678710937,211.0,10836.205078125,-0.0,2243.99951171875,1.0,283.1499938964844,287.202880859375,290.4529724121094,291.26171875,293.1499938964844,293.1499938964844,283.1499938964844,18334.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677107632160187,1.0,0.0,0.0,0.6340330839157104,0.6340368986129761,2.682361355255125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.591064453125,0.0,30.8523006439209,1895.4371337890625,0.0,417.1505737304688,0.267212450504303,1.0,0.0,3.0,1.0,0.0
11973360,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.677978515625,0.674264669418335,0.2373513728380203,0.2183945029973983,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.9990000128746032,0.9028947353363036,0.7511037588119507,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.7623783349990845,0.3473718464374542,0.2458132207393646,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785583496094,0.736498236656189,0.3104514181613922,0.2987369894981384,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.618267834186554,0.1808758080005645,0.8381019830703735,287.6790466308594,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2801208496094,287.6822204589844,1.0,0.5793595314025879,1.0,1.0,0.0,1.0,-2.824028491973877,2.824022054672241,6.409281922969967e-06,2.179978132247925,0.3872416019439697,0.3872416019439697,0.0,203.57179260253903,214.0,10762.4091796875,-0.0,2266.96533203125,1.0,283.1499938964844,287.2363586425781,290.4434814453125,291.2458801269531,293.1499938964844,293.1499938964844,283.1499938964844,18311.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644911289215088,1.0,0.0,0.0,0.6246606111526489,0.6246644258499146,2.603644588816678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.07275390625,0.0,30.18814468383789,1895.4371337890625,0.0,409.1352233886719,0.2659326195716858,1.0,0.0,3.0,1.0,0.0
11973420,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.747802734375,0.674741268157959,0.2389624118804931,0.2198900133371353,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493896484375,0.9990000128746032,0.906676173210144,0.75473552942276,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74853515625,0.7646926045417786,0.3523028790950775,0.2492692321538925,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483215332031,0.7369516491889954,0.3125640153884887,0.3007780909538269,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471008300781,0.61910480260849,0.1825035661458969,0.8456800580024719,287.748779296875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28680419921875,287.7518005371094,1.0,0.5833434462547302,1.0,1.0,0.0,1.0,-2.845905065536499,2.845898628234864,6.509158538392512e-06,2.1969523429870605,0.3803749680519104,0.3803749680519104,0.0,205.8609313964844,217.0,10630.875,-0.0,2315.897705078125,1.0,283.1499938964844,287.3002624511719,290.4283142089844,291.2194519042969,293.1499938964844,293.1499938964844,283.1499938964844,18267.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586159586906433,1.0,0.0,0.0,0.6077630519866943,0.6077668070793152,2.4646883645118578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.892333984375,0.0,29.01040267944336,1895.4371337890625,0.0,394.9025268554688,0.2636457979679107,1.0,0.0,3.0,1.0,0.0
11973480,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.747802734375,0.674741268157959,0.2389624118804931,0.2198900133371353,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493896484375,0.9990000128746032,0.906676173210144,0.75473552942276,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74853515625,0.7646926045417786,0.3523028790950775,0.2492692321538925,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483215332031,0.7369516491889954,0.3125640153884887,0.3007780909538269,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471008300781,0.61910480260849,0.1825035661458969,0.8456800580024719,287.748779296875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28680419921875,287.7518005371094,1.0,0.5833434462547302,1.0,1.0,0.0,1.0,-2.845905065536499,2.845898628234864,6.509158538392512e-06,2.1969523429870605,0.3803749680519104,0.3803749680519104,0.0,205.8609313964844,217.0,10630.875,-0.0,2315.897705078125,1.0,283.1499938964844,287.3002624511719,290.4283142089844,291.2194519042969,293.1499938964844,293.1499938964844,283.1499938964844,18267.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586159586906433,1.0,0.0,0.0,0.6077630519866943,0.6077668070793152,2.4646883645118578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.892333984375,0.0,29.01040267944336,1895.4371337890625,0.0,394.9025268554688,0.2636457979679107,1.0,0.0,3.0,1.0,0.0
11973540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875366210937,0.6749426126480103,0.2399219572544098,0.2207856476306915,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890625,0.9990000128746032,0.9088802337646484,0.757169783115387,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882385253906,0.7659929990768433,0.3552697598934173,0.2513524293899536,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880554199219,0.7371456623077393,0.3138280212879181,0.3020044863224029,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.6195207238197327,0.1834637522697448,0.8501772284507751,287.7884826660156,288.297607421875,291.4503173828125,287.4486694335937,291.45037841796875,297.2904663085937,287.7913513183594,1.0,0.5858287215232849,1.0,1.0,0.0,1.0,-2.8592898845672607,2.859283447265625,6.570653113158187e-06,2.2073404788970947,0.3766819834709167,0.3766819834709167,0.0,207.3542022705078,217.0,10562.7763671875,-0.0,2346.60498046875,1.0,283.1499938964844,287.3363647460937,290.4215087890625,291.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,18243.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554657340049743,1.0,0.0,0.0,0.598820686340332,0.5988244414329529,2.392693154718017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.8642578125,0.0,28.397232055664062,1895.4371337890625,0.0,387.4736328125,0.262446254491806,1.0,0.0,3.0,1.0,0.0
11973600,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.6750509142875671,0.240569919347763,0.2213921993970871,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.9990000128746032,0.910351574420929,0.7589052319526672,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8142395019531,0.7668465375900269,0.3572876155376434,0.2527705729007721,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140563964844,0.7372516393661499,0.3146841824054718,0.3028369545936584,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.6197728514671326,0.1841081976890564,0.8532047867774963,287.8144836425781,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2928161621094,287.8172912597656,1.0,0.5875450372695923,1.0,1.0,0.0,1.0,-2.868448495864868,2.8684420585632324,6.612899142055539e-06,2.214449167251587,0.3743578791618347,0.3743578791618347,0.0,208.4075622558593,220.0,10521.2177734375,-0.0,2367.912353515625,1.0,283.1499938964844,287.3598937988281,290.4178161621094,291.19952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18227.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45348060131073,1.0,0.0,0.0,0.5932419896125793,0.5932457447052002,2.348319938505483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.5703125,0.0,28.01811790466309,1895.4371337890625,0.0,382.8627014160156,0.2617013454437256,1.0,0.0,3.0,1.0,0.0
11973660,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563537597656,0.6751949191093445,0.2416746765375137,0.2224291563034057,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577575683594,0.9990000128746032,0.9128343462944032,0.7619998455047607,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.768268346786499,0.3607566654682159,0.2552106082439422,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568115234375,0.737396240234375,0.3161489069461822,0.3042640686035156,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.8557434082031,0.6201594471931458,0.1852003335952758,0.8583499789237976,287.8572082519531,288.2980041503906,291.45001220703125,287.43560791015625,291.45001220703125,297.2966003417969,287.85986328125,1.0,0.5905283689498901,1.0,1.0,0.0,1.0,-2.884246587753296,2.884239912033081,6.686094820906874e-06,2.2267136573791504,0.3706769645214081,0.3706769645214081,0.0,210.27227783203125,220.0,10457.1064453125,-0.0,2405.17431640625,1.0,283.1499938964844,287.3984069824219,290.4129638671875,291.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,18201.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504444599151611,1.0,0.0,0.0,0.5845011472702026,0.5845049023628235,2.2796291077042952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.462646484375,0.0,27.4294376373291,1895.4371337890625,0.0,375.9132995605469,0.260539710521698,1.0,0.0,3.0,1.0,0.0
11973720,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8746032714844,0.6752437353134155,0.2421665638685226,0.222892165184021,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.9990000128746032,0.913930356502533,0.7634297609329224,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.875244140625,0.7688906192779541,0.3623154461383819,0.2563078999519348,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87506103515625,0.7374473214149475,0.3168035447597503,0.3049031496047973,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8740234375,0.6203152537345886,0.1856841295957565,0.8606353402137756,287.8754272460937,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.29815673828125,287.87799072265625,1.0,0.5918793082237244,1.0,1.0,0.0,1.0,-2.8913557529449463,2.8913490772247314,6.719167231494794e-06,2.232234239578247,0.3691461384296417,0.3691461384296417,0.0,211.1295166015625,223.0,10430.8447265625,-0.0,2422.1455078125,1.0,283.1499938964844,287.414794921875,290.41119384765625,291.18536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18191.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492751061916351,1.0,0.0,0.0,0.5809032917022705,0.5809070467948914,2.2516513098480573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.36376953125,0.0,27.189302444458008,1895.4371337890625,0.0,373.2693481445313,0.2600646018981933,1.0,0.0,3.0,1.0,0.0
11973780,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92999267578125,0.675347089767456,0.2437411844730377,0.2243790626525879,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93121337890625,0.9990000128746032,0.9174090623855592,0.7681899070739746,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.7708534598350525,0.3673725724220276,0.2598706483840942,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9303894042969,0.7375669479370117,0.3189104199409485,0.306964635848999,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9294738769531,0.620758056640625,0.1872248649597168,0.8679362535476685,287.93072509765625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3028259277344,287.9330444335937,1.0,0.5962868332862854,1.0,1.0,0.0,1.0,-2.914400339126587,2.914393663406372,6.8269428084022366e-06,2.25013279914856,0.3646261692047119,0.3646261692047119,0.0,213.9719696044922,226.0,10354.8212890625,-0.0,2477.967041015625,1.0,283.1499938964844,287.4642333984375,290.40582275390625,291.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,18160.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446195513010025,1.0,0.0,0.0,0.5703995823860168,0.5704032778739929,2.1709603004183012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.0546875,0.0,26.49531555175781,1895.4371337890625,0.0,366.3909912109375,0.2586877942085266,1.0,0.0,3.0,1.0,0.0
11973840,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92999267578125,0.675347089767456,0.2437411844730377,0.2243790626525879,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93121337890625,0.9990000128746032,0.9174090623855592,0.7681899070739746,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.7708534598350525,0.3673725724220276,0.2598706483840942,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9303894042969,0.7375669479370117,0.3189104199409485,0.306964635848999,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9294738769531,0.620758056640625,0.1872248649597168,0.8679362535476685,287.93072509765625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3028259277344,287.9330444335937,1.0,0.5962868332862854,1.0,1.0,0.0,1.0,-2.914400339126587,2.914393663406372,6.8269428084022366e-06,2.25013279914856,0.3646261692047119,0.3646261692047119,0.0,213.9719696044922,226.0,10354.8212890625,-0.0,2477.967041015625,1.0,283.1499938964844,287.4642333984375,290.40582275390625,291.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,18160.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446195513010025,1.0,0.0,0.0,0.5703995823860168,0.5704032778739929,2.1709603004183012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.0546875,0.0,26.49531555175781,1895.4371337890625,0.0,366.3909912109375,0.2586877942085266,1.0,0.0,3.0,1.0,0.0
11973900,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95562744140625,0.675369143486023,0.2445171922445297,0.2251143008470535,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9567565917969,0.9990000128746032,0.919108510017395,0.7706359624862671,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561767578125,0.7718091607093811,0.3699089288711548,0.2616588473320007,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9559936523437,0.7376025915145874,0.319955974817276,0.30799001455307,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.95513916015625,0.6209461092948914,0.1879798918962478,0.8715264201164246,287.9563293457031,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3049011230469,287.95849609375,1.0,0.5985054969787598,1.0,1.0,0.0,1.0,-2.925921678543091,2.925914764404297,6.881151421112008e-06,2.259083032608032,0.3626076579093933,0.3626076579093933,0.0,215.4276885986328,226.0,10321.8408203125,-0.0,2506.33251953125,1.0,283.1499938964844,287.4869384765625,290.40301513671875,291.16925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18147.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450157582759857,1.0,0.0,0.0,0.5657669305801392,0.56577068567276,2.1358394164394667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.9765625,0.0,26.19264411926269,1895.4371337890625,0.0,363.78802490234375,0.258085697889328,1.0,0.0,3.0,1.0,0.0
11973960,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799499511719,0.6753734946250916,0.2452845275402069,0.2258427143096923,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98101806640625,0.9990000128746032,0.9207807779312134,0.7731153964996338,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98046875,0.7727500796318054,0.3724490702152252,0.263450413942337,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803161621094,0.7376243472099304,0.3209949433803558,0.3090102672576904,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9794921875,0.6211138963699341,0.1887238919734954,0.8750715255737305,287.9806213378906,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3067932128906,287.982666015625,1.0,0.6007282733917236,1.0,1.0,0.0,1.0,-2.9374186992645264,2.9374117851257324,6.935461897228379e-06,2.2680153846740723,0.3607384264469147,0.3607384264469147,0.0,216.9012756347656,229.0,10291.9658203125,-0.0,2534.9345703125,1.0,283.1499938964844,287.5083923339844,290.3999328613281,291.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18134.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440186619758606,1.0,0.0,0.0,0.561507523059845,0.561511218547821,2.103800689212677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.844970703125,0.0,25.91613006591797,1895.4371337890625,0.0,361.6015930175781,0.2575347423553467,1.0,0.0,3.0,1.0,0.0
11974020,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0249328613281,0.6753351092338562,0.2467914074659347,0.2272768169641494,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9990000128746032,0.9240432977676392,0.7781498432159424,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254211425781,0.7745932340621948,0.3775379359722137,0.2670410871505737,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0252685546875,0.7376315593719482,0.3230506777763366,0.3110322952270508,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.6213940978050232,0.1901775300502777,0.8820178508758545,288.0255432128906,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.31011962890625,288.02740478515625,1.0,0.6051737666130066,1.0,1.0,0.0,1.0,-2.960290908813477,2.9602837562561035,7.044144240353489e-06,2.285786390304565,0.3574132919311523,0.3574132919311523,0.0,219.8904266357422,232.0,10240.794921875,-0.0,2592.69873046875,1.0,283.1499938964844,287.5477905273437,290.3930358886719,291.1539001464844,293.1499938964844,293.1499938964844,283.1499938964844,18112.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424153864383697,1.0,0.0,0.0,0.5540000796318054,0.5540037751197815,2.0479207663015583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.186279296875,0.0,25.43274688720703,1895.4371337890625,0.0,358.1117858886719,0.2565692663192749,1.0,0.0,3.0,1.0,0.0
11974080,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0249328613281,0.6753351092338562,0.2467914074659347,0.2272768169641494,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9990000128746032,0.9240432977676392,0.7781498432159424,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254211425781,0.7745932340621948,0.3775379359722137,0.2670410871505737,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0252685546875,0.7376315593719482,0.3230506777763366,0.3110322952270508,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.6213940978050232,0.1901775300502777,0.8820178508758545,288.0255432128906,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.31011962890625,288.02740478515625,1.0,0.6051737666130066,1.0,1.0,0.0,1.0,-2.960290908813477,2.9602837562561035,7.044144240353489e-06,2.285786390304565,0.3574132919311523,0.3574132919311523,0.0,219.8904266357422,232.0,10240.794921875,-0.0,2592.69873046875,1.0,283.1499938964844,287.5477905273437,290.3930358886719,291.1539001464844,293.1499938964844,293.1499938964844,283.1499938964844,18112.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424153864383697,1.0,0.0,0.0,0.5540000796318054,0.5540037751197815,2.0479207663015583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.186279296875,0.0,25.43274688720703,1895.4371337890625,0.0,358.1117858886719,0.2565692663192749,1.0,0.0,3.0,1.0,0.0
11974140,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653991699219,0.6752405762672424,0.2482585310935974,0.2286775261163711,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662841796875,0.9990000128746032,0.9271941781044006,0.7832557559013367,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658264160156,0.7763919830322266,0.3826347291469574,0.2706388235092163,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657043457031,0.7375968098640442,0.3250732719898224,0.3130256533622741,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.6216065287590027,0.1915832608938217,0.8887597918510437,288.0659484863281,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3128356933594,288.0675964355469,1.0,0.6096034049987793,1.0,1.0,0.0,1.0,-2.982937812805176,2.9829306602478027,7.152586931624683e-06,2.30338191986084,0.3545959591865539,0.3545959591865539,0.0,222.92117309570312,235.0,10200.1826171875,-0.0,2651.014404296875,1.0,283.1499938964844,287.58282470703125,290.385498046875,291.14361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18093.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411607384681701,1.0,0.0,0.0,0.5477039813995361,0.5477076172828674,2.001636723036881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.753173828125,0.0,25.031049728393555,1895.4371337890625,0.0,355.4027709960937,0.2557643353939056,1.0,0.0,3.0,1.0,0.0
11974200,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653991699219,0.6752405762672424,0.2482585310935974,0.2286775261163711,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662841796875,0.9990000128746032,0.9271941781044006,0.7832557559013367,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658264160156,0.7763919830322266,0.3826347291469574,0.2706388235092163,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657043457031,0.7375968098640442,0.3250732719898224,0.3130256533622741,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.6216065287590027,0.1915832608938217,0.8887597918510437,288.0659484863281,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3128356933594,288.0675964355469,1.0,0.6096034049987793,1.0,1.0,0.0,1.0,-2.982937812805176,2.9829306602478027,7.152586931624683e-06,2.30338191986084,0.3545959591865539,0.3545959591865539,0.0,222.92117309570312,235.0,10200.1826171875,-0.0,2651.014404296875,1.0,283.1499938964844,287.58282470703125,290.385498046875,291.14361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18093.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411607384681701,1.0,0.0,0.0,0.5477039813995361,0.5477076172828674,2.001636723036881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.753173828125,0.0,25.031049728393555,1895.4371337890625,0.0,355.4027709960937,0.2557643353939056,1.0,0.0,3.0,1.0,0.0
11974260,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1017150878906,0.6750965118408203,0.2496840059757232,0.2300424873828888,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1025085449219,0.9990000128746032,0.9302313327789308,0.7884066700935364,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10211181640625,0.7781526446342468,0.3877361118793487,0.2742408514022827,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019897460937,0.7375260591506958,0.3270597457885742,0.3149868845939636,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014099121094,0.6217575073242188,0.1929397881031036,0.8952885270118713,288.1022033691406,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3149719238281,288.10369873046875,1.0,0.614003598690033,1.0,1.0,0.0,1.0,-3.0053067207336426,3.005299568176269,7.260504389705602e-06,2.320758104324341,0.352234810590744,0.352234810590744,0.0,225.9804534912109,238.0,10169.0712890625,-0.0,2709.701904296875,1.0,283.1499938964844,287.61395263671875,290.3778076171875,291.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18077.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401474893093109,1.0,0.0,0.0,0.5424666404724121,0.5424702763557434,1.9635390202665803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.2646484375,0.0,24.69918441772461,1895.4371337890625,0.0,353.22882080078125,0.2550969123840332,1.0,0.0,3.0,1.0,0.0
11974320,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1017150878906,0.6750965118408203,0.2496840059757232,0.2300424873828888,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1025085449219,0.9990000128746032,0.9302313327789308,0.7884066700935364,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10211181640625,0.7781526446342468,0.3877361118793487,0.2742408514022827,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019897460937,0.7375260591506958,0.3270597457885742,0.3149868845939636,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014099121094,0.6217575073242188,0.1929397881031036,0.8952885270118713,288.1022033691406,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3149719238281,288.10369873046875,1.0,0.614003598690033,1.0,1.0,0.0,1.0,-3.0053067207336426,3.005299568176269,7.260504389705602e-06,2.320758104324341,0.352234810590744,0.352234810590744,0.0,225.9804534912109,238.0,10169.0712890625,-0.0,2709.701904296875,1.0,283.1499938964844,287.61395263671875,290.3778076171875,291.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18077.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401474893093109,1.0,0.0,0.0,0.5424666404724121,0.5424702763557434,1.9635390202665803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.2646484375,0.0,24.69918441772461,1895.4371337890625,0.0,353.22882080078125,0.2550969123840332,1.0,0.0,3.0,1.0,0.0
11974380,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343078613281,0.6749082207679749,0.2510667443275451,0.2313703596591949,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.135009765625,0.9990000128746032,0.93315327167511,0.7935839295387268,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346435546875,0.7798796892166138,0.3928394913673401,0.277845025062561,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.134521484375,0.737423837184906,0.3290082514286041,0.3169137239456177,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.134033203125,0.6218522191047668,0.194246619939804,0.9015998244285583,288.1347351074219,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.31658935546875,288.1360778808594,1.0,0.6183651685714722,1.0,1.0,0.0,1.0,-3.0273633003234863,3.027355909347534,7.36769288778305e-06,2.337886333465576,0.3502810001373291,0.3502810001373291,0.0,229.0590209960937,241.0,10146.453125,-0.0,2768.62939453125,1.0,283.1499938964844,287.6415405273437,290.370361328125,291.12469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18063.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393497407436371,1.0,0.0,0.0,0.5381526350975037,0.538156270980835,1.9324327027447907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.44189453125,0.0,24.42704963684082,1895.4371337890625,0.0,351.52587890625,0.2545472979545593,1.0,0.0,3.0,1.0,0.0
11974440,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343078613281,0.6749082207679749,0.2510667443275451,0.2313703596591949,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.135009765625,0.9990000128746032,0.93315327167511,0.7935839295387268,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346435546875,0.7798796892166138,0.3928394913673401,0.277845025062561,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.134521484375,0.737423837184906,0.3290082514286041,0.3169137239456177,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.134033203125,0.6218522191047668,0.194246619939804,0.9015998244285583,288.1347351074219,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.31658935546875,288.1360778808594,1.0,0.6183651685714722,1.0,1.0,0.0,1.0,-3.0273633003234863,3.027355909347534,7.36769288778305e-06,2.337886333465576,0.3502810001373291,0.3502810001373291,0.0,229.0590209960937,241.0,10146.453125,-0.0,2768.62939453125,1.0,283.1499938964844,287.6415405273437,290.370361328125,291.12469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18063.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393497407436371,1.0,0.0,0.0,0.5381526350975037,0.538156270980835,1.9324327027447907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.44189453125,0.0,24.42704963684082,1895.4371337890625,0.0,351.52587890625,0.2545472979545593,1.0,0.0,3.0,1.0,0.0
11974500,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1492919921875,0.6747984886169434,0.2517418265342712,0.2320200502872467,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.9990000128746032,0.9345702528953552,0.7961785197257996,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1496276855469,0.7807314991950989,0.3953913152217865,0.2796474099159241,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1495056152344,0.7373617887496948,0.3299677073955536,0.3178636431694031,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490173339844,0.6218795776367188,0.19488126039505,0.904672920703888,288.14971923828125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3172302246094,288.1509704589844,1.0,0.6205294728279114,1.0,1.0,0.0,1.0,-3.038266897201538,3.038259267807007,7.420964266202645e-06,2.34635066986084,0.3494443297386169,0.3494443297386169,0.0,230.6034698486328,241.0,10138.0771484375,-0.0,2798.15087890625,1.0,283.1499938964844,287.6541442871094,290.3667907714844,291.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,18057.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390347301959991,1.0,0.0,0.0,0.5363080501556396,0.536311686038971,1.919208258982508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.9560546875,0.0,24.310914993286133,1895.4371337890625,0.0,350.8554992675781,0.2543118298053741,1.0,0.0,3.0,1.0,0.0
11974560,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634521484375,0.6746785044670105,0.2524054646492004,0.2326596975326538,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640625,0.9990000128746032,0.9359562397003174,0.7987756133079529,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637878417969,0.7815757989883423,0.3979427814483642,0.2814497053623199,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1636657714844,0.737292468547821,0.3309167027473449,0.3188039362430572,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1632080078125,0.621893584728241,0.195502832531929,0.907688319683075,288.1638488769531,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3177795410156,288.1650390625,1.0,0.6226814389228821,1.0,1.0,0.0,1.0,-3.049080371856689,3.049072742462158,7.473980531358393e-06,2.354743003845215,0.3486975431442261,0.3486975431442261,0.0,232.1504364013672,229.0,10131.5908203125,-0.0,2827.68896484375,1.0,283.1499938964844,287.6659240722656,290.3633117675781,291.11651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18051.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387812614440918,1.0,0.0,0.0,0.5346609354019165,0.5346646308898926,1.9074379409289577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.0654296875,0.0,24.207237243652344,1895.4371337890625,0.0,350.3169860839844,0.2541009485721588,1.0,0.0,3.0,1.0,0.0
11974620,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18328857421875,0.6774141192436218,0.253667265176773,0.2337207049131393,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18359375,0.9990000128746032,0.9392081499099731,0.7932933568954468,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1834411621094,0.7866948246955872,0.4030060768127441,0.2849043011665344,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1833801269531,0.7400621771812439,0.3327467143535614,0.3204548358917236,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.18316650390625,0.6243199706077576,0.1966923326253891,0.9126391410827636,288.1834716796875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.31793212890625,288.1840209960937,1.0,0.6219359040260315,1.0,1.0,0.0,1.0,-3.055877685546875,3.055870056152344,7.508059752581175e-06,2.360294818878174,0.3473183214664459,0.3473183214664459,0.0,230.1080017089844,232.0,10104.5166015625,-0.0,2830.61181640625,1.0,283.1499938964844,287.6845397949219,290.3564453125,291.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18043.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438420295715332,1.0,0.0,0.0,0.5317161679267883,0.5317198038101196,1.88648439092276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.735107421875,0.0,24.02426147460937,1895.4371337890625,0.0,349.5513000488281,0.2537318766117096,1.0,0.0,3.0,1.0,0.0
11974680,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18328857421875,0.6774141192436218,0.253667265176773,0.2337207049131393,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18359375,0.9990000128746032,0.9392081499099731,0.7932933568954468,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1834411621094,0.7866948246955872,0.4030060768127441,0.2849043011665344,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1833801269531,0.7400621771812439,0.3327467143535614,0.3204548358917236,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.18316650390625,0.6243199706077576,0.1966923326253891,0.9126391410827636,288.1834716796875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.31793212890625,288.1840209960937,1.0,0.6219359040260315,1.0,1.0,0.0,1.0,-3.055877685546875,3.055870056152344,7.508059752581175e-06,2.360294818878174,0.3473183214664459,0.3473183214664459,0.0,230.1080017089844,232.0,10104.5166015625,-0.0,2830.61181640625,1.0,283.1499938964844,287.6845397949219,290.3564453125,291.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18043.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438420295715332,1.0,0.0,0.0,0.5317161679267883,0.5317198038101196,1.88648439092276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.735107421875,0.0,24.02426147460937,1895.4371337890625,0.0,349.5513000488281,0.2537318766117096,1.0,0.0,3.0,1.0,0.0
11974740,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19921875,0.6792206764221191,0.2549002766609192,0.2347899377346038,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996154785156,0.9990000128746032,0.943139910697937,0.7909607291221619,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1994323730469,0.7907831072807312,0.4080866575241089,0.288392961025238,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993408203125,0.7419396042823792,0.3345474600791931,0.3221118152141571,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990661621094,0.6260327100753784,0.1979359239339828,0.9179316759109496,288.199462890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3186950683594,288.2002258300781,1.0,0.623216986656189,1.0,1.0,0.0,1.0,-3.066893577575684,3.0668859481811523,7.561943220935063e-06,2.368658781051636,0.346105009317398,0.346105009317398,0.0,229.5601959228516,235.0,10087.12109375,-0.0,2849.8486328125,1.0,283.1499938964844,287.69793701171875,290.3487548828125,291.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18037.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380497634410858,1.0,0.0,0.0,0.5291141271591187,0.5291178226470947,1.8680660573977548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.452880859375,0.0,23.86467361450196,1895.4371337890625,0.0,348.7669982910156,0.2534137666225433,1.0,0.0,3.0,1.0,0.0
11974800,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19921875,0.6792206764221191,0.2549002766609192,0.2347899377346038,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996154785156,0.9990000128746032,0.943139910697937,0.7909607291221619,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1994323730469,0.7907831072807312,0.4080866575241089,0.288392961025238,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993408203125,0.7419396042823792,0.3345474600791931,0.3221118152141571,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990661621094,0.6260327100753784,0.1979359239339828,0.9179316759109496,288.199462890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3186950683594,288.2002258300781,1.0,0.623216986656189,1.0,1.0,0.0,1.0,-3.066893577575684,3.0668859481811523,7.561943220935063e-06,2.368658781051636,0.346105009317398,0.346105009317398,0.0,229.5601959228516,235.0,10087.12109375,-0.0,2849.8486328125,1.0,283.1499938964844,287.69793701171875,290.3487548828125,291.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18037.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380497634410858,1.0,0.0,0.0,0.5291141271591187,0.5291178226470947,1.8680660573977548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.452880859375,0.0,23.86467361450196,1895.4371337890625,0.0,348.7669982910156,0.2534137666225433,1.0,0.0,3.0,1.0,0.0
11974860,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.6802008152008057,0.2561031877994537,0.235879510641098,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176208496094,0.9990000128746032,0.9469006061553956,0.791411280632019,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174377441406,0.7939540147781372,0.4132031500339508,0.291941225528717,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2173767089844,0.743022084236145,0.3363253474235534,0.3237960636615753,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170715332031,0.6271353363990784,0.1992037892341613,0.9236308932304382,288.21746826171875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3194885253906,288.21826171875,1.0,0.6255180835723877,1.0,1.0,0.0,1.0,-3.081884384155273,3.081876754760742,7.63601747166831e-06,2.3802237510681152,0.3451525568962097,0.3451525568962097,0.0,230.3623504638672,238.0,10079.76171875,-0.0,2884.323486328125,1.0,283.1499938964844,287.71246337890625,290.3412475585937,291.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,18030.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376251697540283,1.0,0.0,0.0,0.5270410776138306,0.5270447134971619,1.853456410572108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.2119140625,0.0,23.73603820800781,1895.4371337890625,0.0,347.87017822265625,0.2531526982784271,1.0,0.0,3.0,1.0,0.0
11974920,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.6802008152008057,0.2561031877994537,0.235879510641098,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176208496094,0.9990000128746032,0.9469006061553956,0.791411280632019,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174377441406,0.7939540147781372,0.4132031500339508,0.291941225528717,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2173767089844,0.743022084236145,0.3363253474235534,0.3237960636615753,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170715332031,0.6271353363990784,0.1992037892341613,0.9236308932304382,288.21746826171875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3194885253906,288.21826171875,1.0,0.6255180835723877,1.0,1.0,0.0,1.0,-3.081884384155273,3.081876754760742,7.63601747166831e-06,2.3802237510681152,0.3451525568962097,0.3451525568962097,0.0,230.3623504638672,238.0,10079.76171875,-0.0,2884.323486328125,1.0,283.1499938964844,287.71246337890625,290.3412475585937,291.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,18030.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376251697540283,1.0,0.0,0.0,0.5270410776138306,0.5270447134971619,1.853456410572108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.2119140625,0.0,23.73603820800781,1895.4371337890625,0.0,347.87017822265625,0.2531526982784271,1.0,0.0,3.0,1.0,0.0
