time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974980,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351379394531,0.6806706786155701,0.2572739422321319,0.2369667887687683,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2355041503906,0.9990000128746032,0.950407087802887,0.7935155630111694,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2353515625,0.7965631484985352,0.4183439016342163,0.2955287098884582,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.743617057800293,0.3380776047706604,0.3254843056201935,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2349853515625,0.6278378963470459,0.2004500925540924,0.9294074773788452,288.2353820800781,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32012939453125,288.23614501953125,1.0,0.6284927129745483,1.0,1.0,0.0,1.0,-3.099007368087769,3.0989997386932373,7.721089787082747e-06,2.393442153930664,0.3444390594959259,0.3444390594959259,0.0,231.9568023681641,241.0,10079.8828125,-0.0,2927.6298828125,1.0,283.1499938964844,287.7266845703125,290.3347473144531,291.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18023.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373332858085632,1.0,0.0,0.0,0.5254584550857544,0.5254620909690857,1.8423419234636643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.843017578125,0.0,23.63656616210937,1895.4371337890625,0.0,347.2548522949219,0.2529470920562744,1.0,0.0,3.0,1.0,0.0
11975040,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351379394531,0.6806706786155701,0.2572739422321319,0.2369667887687683,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2355041503906,0.9990000128746032,0.950407087802887,0.7935155630111694,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2353515625,0.7965631484985352,0.4183439016342163,0.2955287098884582,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.743617057800293,0.3380776047706604,0.3254843056201935,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2349853515625,0.6278378963470459,0.2004500925540924,0.9294074773788452,288.2353820800781,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32012939453125,288.23614501953125,1.0,0.6284927129745483,1.0,1.0,0.0,1.0,-3.099007368087769,3.0989997386932373,7.721089787082747e-06,2.393442153930664,0.3444390594959259,0.3444390594959259,0.0,231.9568023681641,241.0,10079.8828125,-0.0,2927.6298828125,1.0,283.1499938964844,287.7266845703125,290.3347473144531,291.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18023.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373332858085632,1.0,0.0,0.0,0.5254584550857544,0.5254620909690857,1.8423419234636643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.843017578125,0.0,23.63656616210937,1895.4371337890625,0.0,347.2548522949219,0.2529470920562744,1.0,0.0,3.0,1.0,0.0
11975100,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.6807650327682495,0.2578463554382324,0.2375061064958572,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2441711425781,0.9990000128746032,0.9520642757415771,0.7950114607810974,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440185546875,0.7977117896080017,0.4209185540676117,0.2973317205905914,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2439270019531,0.7437806129455566,0.3389425575733185,0.32632577419281,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24365234375,0.6280712485313416,0.2010566890239715,0.932266652584076,288.2440490722656,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3203125,288.2447814941406,1.0,0.6301503777503967,1.0,1.0,0.0,1.0,-3.108070373535156,3.108062505722046,7.766308954160195e-06,2.4004387855529785,0.3441672623157501,0.3441672623157501,0.0,232.9657287597656,241.0,10082.3515625,-0.0,2951.59130859375,1.0,283.1499938964844,287.7334899902344,290.3318176269531,291.0814819335937,293.1499938964844,293.1499938964844,283.1499938964844,18020.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372837841510772,1.0,0.0,0.0,0.5248417258262634,0.5248454213142395,1.8380200472734032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.546142578125,0.0,23.597225189208984,1895.4371337890625,0.0,347.150634765625,0.252864271402359,1.0,0.0,3.0,1.0,0.0
11975160,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2522277832031,0.6807854175567627,0.2584094107151031,0.2380408942699432,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525939941406,0.9990000128746032,0.9536595344543456,0.7967343926429749,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2524108886719,0.7987779974937439,0.4234938621520996,0.299138456583023,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523498535156,0.7438740134239197,0.339799016714096,0.3271633684635162,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520751953125,0.6282389760017395,0.201649323105812,0.9350852370262146,288.25244140625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3204345703125,288.253173828125,1.0,0.6318896412849426,1.0,1.0,0.0,1.0,-3.117352247238159,3.117344379425049,7.812755029590335e-06,2.40760350227356,0.3439501225948334,0.3439501225948334,0.0,234.0826873779297,244.0,10086.26953125,-0.0,2976.70068359375,1.0,283.1499938964844,287.739990234375,290.3290405273437,291.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18017.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373128116130829,1.0,0.0,0.0,0.5243374109268188,0.5243410468101501,1.8344893604194112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.76513671875,0.0,23.56457901000977,1895.4371337890625,0.0,347.21173095703125,0.2527943551540375,1.0,0.0,3.0,1.0,0.0
11975220,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2681579589844,0.6806573867797852,0.2595071792602539,0.2390935719013214,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684631347656,0.9990000128746032,0.9566820859909058,0.800681471824646,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2683410644531,0.8007204532623291,0.4286421239376068,0.3027573525905609,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26824951171875,0.7439013719558716,0.3414851129055023,0.3288225531578064,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2680053710937,0.6284171342849731,0.2027902156114578,0.9405701160430908,288.2683410644531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3204345703125,288.2690124511719,1.0,0.6355345249176025,1.0,1.0,0.0,1.0,-3.136303186416626,3.136295318603516,7.908002771728206e-06,2.422226667404175,0.3436655700206756,0.3436655700206756,0.0,236.5552673339844,247.0,10097.8828125,-0.0,3029.393798828125,1.0,283.1499938964844,287.7521667480469,290.3236083984375,291.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18011.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437597244977951,1.0,0.0,0.0,0.5236368179321289,0.5236404538154602,1.829589990620661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.498291015625,0.0,23.517650604248047,1895.4371337890625,0.0,347.811279296875,0.2526902258396148,1.0,0.0,3.0,1.0,0.0
11975280,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2681579589844,0.6806573867797852,0.2595071792602539,0.2390935719013214,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684631347656,0.9990000128746032,0.9566820859909058,0.800681471824646,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2683410644531,0.8007204532623291,0.4286421239376068,0.3027573525905609,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26824951171875,0.7439013719558716,0.3414851129055023,0.3288225531578064,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2680053710937,0.6284171342849731,0.2027902156114578,0.9405701160430908,288.2683410644531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3204345703125,288.2690124511719,1.0,0.6355345249176025,1.0,1.0,0.0,1.0,-3.136303186416626,3.136295318603516,7.908002771728206e-06,2.422226667404175,0.3436655700206756,0.3436655700206756,0.0,236.5552673339844,247.0,10097.8828125,-0.0,3029.393798828125,1.0,283.1499938964844,287.7521667480469,290.3236083984375,291.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18011.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437597244977951,1.0,0.0,0.0,0.5236368179321289,0.5236404538154602,1.829589990620661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.498291015625,0.0,23.517650604248047,1895.4371337890625,0.0,347.811279296875,0.2526902258396148,1.0,0.0,3.0,1.0,0.0
11975340,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2827453613281,0.6803605556488037,0.2605660855770111,0.2401197552680969,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.9990000128746032,0.9594993591308594,0.8051055669784546,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829284667969,0.802471935749054,0.4337832629680633,0.3063778579235077,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828674316406,0.7437706589698792,0.343133270740509,0.3304550349712372,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.6284289956092834,0.2038702517747879,0.945824384689331,288.282958984375,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3200988769531,288.2835693359375,1.0,0.6393183469772339,1.0,1.0,0.0,1.0,-3.155489206314087,3.155481100082397,8.004996743693482e-06,2.43702244758606,0.3435643017292022,0.3435643017292022,0.0,239.2557067871093,250.0,10113.9130859375,-0.0,3084.36328125,1.0,283.1499938964844,287.7630920410156,290.3180847167969,291.07000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381434321403503,1.0,0.0,0.0,0.5233134627342224,0.5233170986175537,1.827331352899364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.685791015625,0.0,23.49322509765625,1895.4371337890625,0.0,348.965087890625,0.2526299953460693,1.0,0.0,3.0,1.0,0.0
11975400,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2827453613281,0.6803605556488037,0.2605660855770111,0.2401197552680969,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.9990000128746032,0.9594993591308594,0.8051055669784546,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829284667969,0.802471935749054,0.4337832629680633,0.3063778579235077,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828674316406,0.7437706589698792,0.343133270740509,0.3304550349712372,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.6284289956092834,0.2038702517747879,0.945824384689331,288.282958984375,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3200988769531,288.2835693359375,1.0,0.6393183469772339,1.0,1.0,0.0,1.0,-3.155489206314087,3.155481100082397,8.004996743693482e-06,2.43702244758606,0.3435643017292022,0.3435643017292022,0.0,239.2557067871093,250.0,10113.9130859375,-0.0,3084.36328125,1.0,283.1499938964844,287.7630920410156,290.3180847167969,291.07000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381434321403503,1.0,0.0,0.0,0.5233134627342224,0.5233170986175537,1.827331352899364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.685791015625,0.0,23.49322509765625,1895.4371337890625,0.0,348.965087890625,0.2526299953460693,1.0,0.0,3.0,1.0,0.0
11975460,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.6799412369728088,0.2615844011306762,0.2411152571439743,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9990000128746032,0.9621255397796632,0.8098475933074951,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.8040850162506104,0.4389145374298095,0.3099957704544067,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.7435268759727478,0.3447406589984894,0.3320553302764892,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.6283118724822998,0.2048884779214859,0.9508281946182252,288.296142578125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3194885253906,288.2967224121094,1.0,0.643172562122345,1.0,1.0,0.0,1.0,-3.174678087234497,3.174669981002808,8.102572792267893e-06,2.451810359954834,0.343631774187088,0.343631774187088,0.0,242.1087951660156,253.0,10133.8505859375,-0.0,3140.74609375,1.0,283.1499938964844,287.772705078125,290.31231689453125,291.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18001.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388921856880188,1.0,0.0,0.0,0.5233379602432251,0.5233415961265564,1.8275022384273143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.10888671875,0.0,23.489559173583984,1895.4371337890625,0.0,350.55255126953125,0.2526103854179382,1.0,0.0,3.0,1.0,0.0
11975520,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.6799412369728088,0.2615844011306762,0.2411152571439743,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9990000128746032,0.9621255397796632,0.8098475933074951,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.8040850162506104,0.4389145374298095,0.3099957704544067,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.7435268759727478,0.3447406589984894,0.3320553302764892,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.6283118724822998,0.2048884779214859,0.9508281946182252,288.296142578125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3194885253906,288.2967224121094,1.0,0.643172562122345,1.0,1.0,0.0,1.0,-3.174678087234497,3.174669981002808,8.102572792267893e-06,2.451810359954834,0.343631774187088,0.343631774187088,0.0,242.1087951660156,253.0,10133.8505859375,-0.0,3140.74609375,1.0,283.1499938964844,287.772705078125,290.31231689453125,291.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18001.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388921856880188,1.0,0.0,0.0,0.5233379602432251,0.5233415961265564,1.8275022384273143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.10888671875,0.0,23.489559173583984,1895.4371337890625,0.0,350.55255126953125,0.2526103854179382,1.0,0.0,3.0,1.0,0.0
11975580,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.6794353723526001,0.2625622451305389,0.2420782297849655,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.9990000128746032,0.964576780796051,0.8147879838943481,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8056001663208008,0.4440350830554962,0.3136087954044342,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.7432044744491577,0.3463066816329956,0.3336207270622253,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.6280970573425293,0.2058476209640503,0.9555830955505372,288.3080139160156,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.318603515625,288.3085327148437,1.0,0.6470492482185364,1.0,1.0,0.0,1.0,-3.1937198638916016,3.193711757659912,8.199958756449632e-06,2.4664745330810547,0.3438482582569122,0.3438482582569122,0.0,245.05848693847656,256.0,10157.1318359375,-0.0,3197.9287109375,1.0,283.1499938964844,287.7810974121094,290.3062438964844,291.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,17997.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397821426391601,1.0,0.0,0.0,0.5236703157424927,0.523673951625824,1.8298242920877783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.565185546875,0.0,23.50429344177246,1895.4371337890625,0.0,352.4479675292969,0.252626895904541,1.0,0.0,3.0,1.0,0.0
11975640,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.6794353723526001,0.2625622451305389,0.2420782297849655,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.9990000128746032,0.964576780796051,0.8147879838943481,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8056001663208008,0.4440350830554962,0.3136087954044342,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.7432044744491577,0.3463066816329956,0.3336207270622253,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.6280970573425293,0.2058476209640503,0.9555830955505372,288.3080139160156,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.318603515625,288.3085327148437,1.0,0.6470492482185364,1.0,1.0,0.0,1.0,-3.1937198638916016,3.193711757659912,8.199958756449632e-06,2.4664745330810547,0.3438482582569122,0.3438482582569122,0.0,245.05848693847656,256.0,10157.1318359375,-0.0,3197.9287109375,1.0,283.1499938964844,287.7810974121094,290.3062438964844,291.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,17997.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397821426391601,1.0,0.0,0.0,0.5236703157424927,0.523673951625824,1.8298242920877783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.565185546875,0.0,23.50429344177246,1895.4371337890625,0.0,352.4479675292969,0.252626895904541,1.0,0.0,3.0,1.0,0.0
11975700,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31329345703125,0.6791559457778931,0.263035237789154,0.2425464540719986,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.9990000128746032,0.96573668718338,0.8173102140426636,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.8063260912895203,0.446591168642044,0.3154129981994629,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.7430198192596436,0.3470732271671295,0.3343890011310577,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.6279582381248474,0.2063047140836715,0.9578638076782228,288.3134460449219,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3180847167969,288.3139038085937,1.0,0.6489862203598022,1.0,1.0,0.0,1.0,-3.203151226043701,3.203143119812012,8.248400263255462e-06,2.473733901977539,0.3440098166465759,0.3440098166465759,0.0,246.558822631836,256.0,10169.94921875,-0.0,3226.686279296875,1.0,283.1499938964844,287.78485107421875,290.3031311035156,291.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17995.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402693510055542,1.0,0.0,0.0,0.5239469408988953,0.5239505767822266,1.831758034143149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.65185546875,0.0,23.518272399902344,1895.4371337890625,0.0,353.4896545410156,0.2526481747627258,1.0,0.0,3.0,1.0,0.0
11975760,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.6788634657859802,0.2634984850883484,0.2430064231157302,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186340332031,0.9990000128746032,0.9668575525283812,0.819854736328125,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.8070329427719116,0.4491446614265442,0.3172157406806946,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185119628906,0.742823600769043,0.3478296101093292,0.3351482450962066,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.6278029680252075,0.2067484706640243,0.960086464881897,288.3185729980469,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3175048828125,288.3190002441406,1.0,0.6509186029434204,1.0,1.0,0.0,1.0,-3.212517261505127,3.2125089168548584,8.2966407717322e-06,2.480940580368042,0.3442014455795288,0.3442014455795288,0.0,248.07058715820312,259.0,10183.4208984375,-0.0,3255.509521484375,1.0,283.1499938964844,287.7882995605469,290.2999572753906,291.05731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407785534858703,1.0,0.0,0.0,0.5242860913276672,0.5242897272109985,1.8341301810664845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.937744140625,0.0,23.53600311279297,1895.4371337890625,0.0,354.58135986328125,0.2526768445968628,1.0,0.0,3.0,1.0,0.0
11975820,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.6782443523406982,0.264395534992218,0.2439010590314865,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.9990000128746032,0.9689822196960448,0.8249921798706055,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.8083975315093994,0.4542442262172699,0.3208165466785431,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7424018383026123,0.349311500787735,0.3366388082504272,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.6274481415748596,0.2075963318347931,0.9643580317497252,288.3279113769531,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3162536621094,288.3283386230469,1.0,0.6547624468803406,1.0,1.0,0.0,1.0,-3.2310290336608887,3.231020450592041,8.39238509797724e-06,2.495177984237671,0.3446696102619171,0.3446696102619171,0.0,251.11959838867188,262.0,10212.193359375,-0.0,3313.246337890625,1.0,283.1499938964844,287.7944641113281,290.2934875488281,291.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17990.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418587684631347,1.0,0.0,0.0,0.5251414775848389,0.5251451134681702,1.8401198786932585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.0625,0.0,23.582107543945312,1895.4371337890625,0.0,356.9075622558594,0.2527551651000976,1.0,0.0,3.0,1.0,0.0
11975880,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.6782443523406982,0.264395534992218,0.2439010590314865,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.9990000128746032,0.9689822196960448,0.8249921798706055,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.8083975315093994,0.4542442262172699,0.3208165466785431,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7424018383026123,0.349311500787735,0.3366388082504272,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.6274481415748596,0.2075963318347931,0.9643580317497252,288.3279113769531,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3162536621094,288.3283386230469,1.0,0.6547624468803406,1.0,1.0,0.0,1.0,-3.2310290336608887,3.231020450592041,8.39238509797724e-06,2.495177984237671,0.3446696102619171,0.3446696102619171,0.0,251.11959838867188,262.0,10212.193359375,-0.0,3313.246337890625,1.0,283.1499938964844,287.7944641113281,290.2934875488281,291.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17990.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418587684631347,1.0,0.0,0.0,0.5251414775848389,0.5251451134681702,1.8401198786932585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.0625,0.0,23.582107543945312,1895.4371337890625,0.0,356.9075622558594,0.2527551651000976,1.0,0.0,3.0,1.0,0.0
11975940,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6775888204574585,0.2652551233768463,0.2447631955146789,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9990000128746032,0.9709592461586,0.8301693201065063,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.8097086548805237,0.4593349695205688,0.3244116008281708,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7419493198394775,0.3507538735866546,0.3380932807922363,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6270437240600586,0.2083948403596878,0.9684120416641236,288.33624267578125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3148498535156,288.33660888671875,1.0,0.6585715413093567,1.0,1.0,0.0,1.0,-3.2492377758026123,3.2492291927337646,8.487081686325837e-06,2.509175539016724,0.3452369272708893,0.3452369272708893,0.0,254.1915283203125,250.0,10243.087890625,-0.0,3371.005615234375,1.0,283.1499938964844,287.7996520996094,290.2868957519531,291.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,17987.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430149793624878,1.0,0.0,0.0,0.5262050032615662,0.5262086391448975,1.8475807550544232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.821533203125,0.0,23.64076805114746,1895.4371337890625,0.0,359.4132080078125,0.2528583109378814,1.0,0.0,3.0,1.0,0.0
11976000,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6775888204574585,0.2652551233768463,0.2447631955146789,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9990000128746032,0.9709592461586,0.8301693201065063,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.8097086548805237,0.4593349695205688,0.3244116008281708,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7419493198394775,0.3507538735866546,0.3380932807922363,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6270437240600586,0.2083948403596878,0.9684120416641236,288.33624267578125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3148498535156,288.33660888671875,1.0,0.6585715413093567,1.0,1.0,0.0,1.0,-3.2492377758026123,3.2492291927337646,8.487081686325837e-06,2.509175539016724,0.3452369272708893,0.3452369272708893,0.0,254.1915283203125,250.0,10243.087890625,-0.0,3371.005615234375,1.0,283.1499938964844,287.7996520996094,290.2868957519531,291.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,17987.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430149793624878,1.0,0.0,0.0,0.5262050032615662,0.5262086391448975,1.8475807550544232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.821533203125,0.0,23.64076805114746,1895.4371337890625,0.0,359.4132080078125,0.2528583109378814,1.0,0.0,3.0,1.0,0.0
11976060,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6797717213630676,0.2660419642925262,0.2453963607549667,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.9990000128746032,0.9733362793922424,0.8248057961463928,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.8141984939575195,0.464376837015152,0.327847421169281,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.7442973256111145,0.3521160781383514,0.3393023312091827,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.628901481628418,0.2091248482465744,0.9712995886802672,288.3375549316406,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.312744140625,288.33740234375,1.0,0.6574001312255859,1.0,1.0,0.0,1.0,-3.252631187438965,3.252622604370117,8.505251571477856e-06,2.511967182159424,0.3457867503166199,0.3457867503166199,0.0,251.97369384765625,253.0,10258.62109375,-0.0,3366.3193359375,1.0,283.1499938964844,287.8013000488281,290.27996826171875,291.0440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17986.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442237615585327,1.0,0.0,0.0,0.5273178219795227,0.527321457862854,1.8554036529394583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.357666015625,0.0,23.7044734954834,1895.4371337890625,0.0,362.0503540039063,0.2529756724834442,1.0,0.0,3.0,1.0,0.0
11976120,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6797717213630676,0.2660419642925262,0.2453963607549667,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.9990000128746032,0.9733362793922424,0.8248057961463928,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.8141984939575195,0.464376837015152,0.327847421169281,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.7442973256111145,0.3521160781383514,0.3393023312091827,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.628901481628418,0.2091248482465744,0.9712995886802672,288.3375549316406,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.312744140625,288.33740234375,1.0,0.6574001312255859,1.0,1.0,0.0,1.0,-3.252631187438965,3.252622604370117,8.505251571477856e-06,2.511967182159424,0.3457867503166199,0.3457867503166199,0.0,251.97369384765625,253.0,10258.62109375,-0.0,3366.3193359375,1.0,283.1499938964844,287.8013000488281,290.27996826171875,291.0440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17986.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442237615585327,1.0,0.0,0.0,0.5273178219795227,0.527321457862854,1.8554036529394583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.357666015625,0.0,23.7044734954834,1895.4371337890625,0.0,362.0503540039063,0.2529756724834442,1.0,0.0,3.0,1.0,0.0
11976180,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6810300946235657,0.2668110728263855,0.2460500597953796,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.9990000128746032,0.976335108280182,0.8227095007896423,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.8175910115242004,0.4694325029850006,0.3313165605068207,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.7457427382469177,0.3534542024135589,0.340524822473526,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.6300609707832336,0.2099116295576095,0.97455495595932,288.3372802734375,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3114929199219,288.33740234375,1.0,0.6582897901535034,1.0,1.0,0.0,1.0,-3.260437488555908,3.2604289054870605,8.5453893916565e-06,2.51770567893982,0.3463016748428345,0.3463016748428345,0.0,251.3714599609375,256.0,10279.04296875,-0.0,3380.597412109375,1.0,283.1499938964844,287.7997131347656,290.2718505859375,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452834725379944,1.0,0.0,0.0,0.5283382534980774,0.5283418893814087,1.862591503254407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.798828125,0.0,23.76420211791992,1895.4371337890625,0.0,364.3771667480469,0.2530894577503204,1.0,0.0,3.0,1.0,0.0
11976240,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6810300946235657,0.2668110728263855,0.2460500597953796,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.9990000128746032,0.976335108280182,0.8227095007896423,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.8175910115242004,0.4694325029850006,0.3313165605068207,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.7457427382469177,0.3534542024135589,0.340524822473526,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.6300609707832336,0.2099116295576095,0.97455495595932,288.3372802734375,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3114929199219,288.33740234375,1.0,0.6582897901535034,1.0,1.0,0.0,1.0,-3.260437488555908,3.2604289054870605,8.5453893916565e-06,2.51770567893982,0.3463016748428345,0.3463016748428345,0.0,251.3714599609375,256.0,10279.04296875,-0.0,3380.597412109375,1.0,283.1499938964844,287.7997131347656,290.2718505859375,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452834725379944,1.0,0.0,0.0,0.5283382534980774,0.5283418893814087,1.862591503254407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.798828125,0.0,23.76420211791992,1895.4371337890625,0.0,364.3771667480469,0.2530894577503204,1.0,0.0,3.0,1.0,0.0
11976300,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.6813355684280396,0.2671877741813659,0.2463908642530441,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.9990000128746032,0.9777647852897644,0.8228104114532471,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.8189244866371155,0.4719735085964203,0.333075076341629,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.7461477518081665,0.354116290807724,0.3411509096622467,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.6304036974906921,0.210318386554718,0.9763702750205994,288.338623046875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3110046386719,288.3387756347656,1.0,0.6591430902481079,1.0,1.0,0.0,1.0,-3.266017198562622,3.2660086154937744,8.574484127166215e-06,2.521944284439087,0.3465856909751892,0.3465856909751892,0.0,251.6537628173828,256.0,10291.451171875,-0.0,3394.799560546875,1.0,283.1499938964844,287.79998779296875,290.2676086425781,291.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17985.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445733368396759,1.0,0.0,0.0,0.5288941860198975,0.5288978219032288,1.866513166248751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.038330078125,0.0,23.796218872070312,1895.4371337890625,0.0,365.3692626953125,0.2531490623950958,1.0,0.0,3.0,1.0,0.0
11976360,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.681498110294342,0.267558753490448,0.2467346340417862,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.9990000128746032,0.9791269898414612,0.8234058618545532,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.8201022148132324,0.4745217263698578,0.3348453044891357,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.746412992477417,0.3547732830047607,0.3417807519435882,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.6306378841400146,0.2107246965169906,0.9782374501228333,288.3403625488281,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.310546875,288.3405456542969,1.0,0.6602025032043457,1.0,1.0,0.0,1.0,-3.2722764015197754,3.272267818450928,8.607222298451234e-06,2.526715040206909,0.3468857109546661,0.3468857109546661,0.0,252.1842041015625,259.0,10304.84765625,-0.0,3411.973388671875,1.0,283.1499938964844,287.80059814453125,290.26348876953125,291.0307006835937,293.1499938964844,293.1499938964844,283.1499938964844,17985.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461612999439239,1.0,0.0,0.0,0.5294800400733948,0.5294836759567261,1.8706504789633985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.734619140625,0.0,23.82984161376953,1895.4371337890625,0.0,366.3152465820313,0.2532112896442413,1.0,0.0,3.0,1.0,0.0
11976420,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.6814962029457092,0.2682821750640869,0.2474243938922882,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.9990000128746032,0.9816409945487976,0.8257142901420593,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8221031427383423,0.4796313345432281,0.338410884141922,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7466237545013428,0.3560698926448822,0.3430441319942474,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6308443546295166,0.2115183472633361,0.9820067882537842,288.3445739746094,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3096618652344,288.34478759765625,1.0,0.662770688533783,1.0,1.0,0.0,1.0,-3.286219596862793,3.286210775375366,8.680459359311499e-06,2.5373756885528564,0.3475348949432373,0.3475348949432373,0.0,253.8036499023437,262.0,10334.1103515625,-0.0,3452.885009765625,1.0,283.1499938964844,287.8023681640625,290.25567626953125,291.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,17983.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470476806163788,1.0,0.0,0.0,0.5307479500770569,0.5307515859603882,1.8796201928239498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.19482421875,0.0,23.90247917175293,1895.4371337890625,0.0,368.2821350097656,0.2533452212810516,1.0,0.0,3.0,1.0,0.0
11976480,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.6814962029457092,0.2682821750640869,0.2474243938922882,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.9990000128746032,0.9816409945487976,0.8257142901420593,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8221031427383423,0.4796313345432281,0.338410884141922,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7466237545013428,0.3560698926448822,0.3430441319942474,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6308443546295166,0.2115183472633361,0.9820067882537842,288.3445739746094,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3096618652344,288.34478759765625,1.0,0.662770688533783,1.0,1.0,0.0,1.0,-3.286219596862793,3.286210775375366,8.680459359311499e-06,2.5373756885528564,0.3475348949432373,0.3475348949432373,0.0,253.8036499023437,262.0,10334.1103515625,-0.0,3452.885009765625,1.0,283.1499938964844,287.8023681640625,290.25567626953125,291.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,17983.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470476806163788,1.0,0.0,0.0,0.5307479500770569,0.5307515859603882,1.8796201928239498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.19482421875,0.0,23.90247917175293,1895.4371337890625,0.0,368.2821350097656,0.2533452212810516,1.0,0.0,3.0,1.0,0.0
11976540,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6811801791191101,0.2689791023731231,0.2481084913015365,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9990000128746032,0.9838890433311462,0.8290780186653137,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8237633109092712,0.4847468733787536,0.3419960737228393,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7465276718139648,0.3573399186134338,0.3443019092082977,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.6307823657989502,0.2122702449560165,0.985697627067566,288.34918212890625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.30865478515625,288.34942626953125,1.0,0.6657399535179138,1.0,1.0,0.0,1.0,-3.3013484477996826,3.301339626312256,8.760346645431127e-06,2.548970937728882,0.3482485711574554,0.3482485711574554,0.0,255.94927978515625,265.0,10366.01953125,-0.0,3499.8017578125,1.0,283.1499938964844,287.804443359375,290.2481994628906,291.0194702148437,293.1499938964844,293.1499938964844,283.1499938964844,17981.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480760097503662,1.0,0.0,0.0,0.5321463942527771,0.5321500301361084,1.889538481236741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.736572265625,0.0,23.982681274414062,1895.4371337890625,0.0,370.57659912109375,0.2534929811954498,1.0,0.0,3.0,1.0,0.0
11976600,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6811801791191101,0.2689791023731231,0.2481084913015365,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9990000128746032,0.9838890433311462,0.8290780186653137,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8237633109092712,0.4847468733787536,0.3419960737228393,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7465276718139648,0.3573399186134338,0.3443019092082977,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.6307823657989502,0.2122702449560165,0.985697627067566,288.34918212890625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.30865478515625,288.34942626953125,1.0,0.6657399535179138,1.0,1.0,0.0,1.0,-3.3013484477996826,3.301339626312256,8.760346645431127e-06,2.548970937728882,0.3482485711574554,0.3482485711574554,0.0,255.94927978515625,265.0,10366.01953125,-0.0,3499.8017578125,1.0,283.1499938964844,287.804443359375,290.2481994628906,291.0194702148437,293.1499938964844,293.1499938964844,283.1499938964844,17981.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480760097503662,1.0,0.0,0.0,0.5321463942527771,0.5321500301361084,1.889538481236741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.736572265625,0.0,23.982681274414062,1895.4371337890625,0.0,370.57659912109375,0.2534929811954498,1.0,0.0,3.0,1.0,0.0
11976660,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.6806513667106628,0.2696475684642792,0.2487792372703552,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.9990000128746032,0.9858949184417723,0.8331376910209656,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8251908421516418,0.4898588955402374,0.3455889523029327,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7462241053581238,0.3585796654224396,0.3455443084239959,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.6305232048034668,0.212970495223999,0.9892240762710572,288.3537902832031,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3075256347656,288.35400390625,1.0,0.6689496636390686,1.0,1.0,0.0,1.0,-3.317091941833496,3.3170831203460693,8.843916475598235e-06,2.561056137084961,0.3490237295627594,0.3490237295627594,0.0,258.44195556640625,268.0,10400.0107421875,-0.0,3550.49267578125,1.0,283.1499938964844,287.80645751953125,290.2406005859375,291.0143737792969,293.1499938964844,293.1499938964844,283.1499938964844,17980.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492895007133484,1.0,0.0,0.0,0.5336732864379883,0.5336769223213196,1.9003971729603112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.046142578125,0.0,24.070526123046875,1895.4371337890625,0.0,373.3017578125,0.2536551654338836,1.0,0.0,3.0,1.0,0.0
11976720,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.6806513667106628,0.2696475684642792,0.2487792372703552,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.9990000128746032,0.9858949184417723,0.8331376910209656,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8251908421516418,0.4898588955402374,0.3455889523029327,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7462241053581238,0.3585796654224396,0.3455443084239959,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.6305232048034668,0.212970495223999,0.9892240762710572,288.3537902832031,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3075256347656,288.35400390625,1.0,0.6689496636390686,1.0,1.0,0.0,1.0,-3.317091941833496,3.3170831203460693,8.843916475598235e-06,2.561056137084961,0.3490237295627594,0.3490237295627594,0.0,258.44195556640625,268.0,10400.0107421875,-0.0,3550.49267578125,1.0,283.1499938964844,287.80645751953125,290.2406005859375,291.0143737792969,293.1499938964844,293.1499938964844,283.1499938964844,17980.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492895007133484,1.0,0.0,0.0,0.5336732864379883,0.5336769223213196,1.9003971729603112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.046142578125,0.0,24.070526123046875,1895.4371337890625,0.0,373.3017578125,0.2536551654338836,1.0,0.0,3.0,1.0,0.0
11976780,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.6799778342247009,0.2702859044075012,0.2494311481714248,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.9990000128746032,0.9876792430877686,0.8376518487930298,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.8264585137367249,0.4949619770050049,0.34918212890625,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7457799315452576,0.3597861528396606,0.3467641770839691,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.6301183104515076,0.2136154919862747,0.9925439357757568,288.3581237792969,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3062438964844,288.3583374023437,1.0,0.6722946763038635,1.0,1.0,0.0,1.0,-3.33308482170105,3.333076000213623,8.929253453970887e-06,2.5733466148376465,0.3498561084270477,0.3498561084270477,0.0,261.1621398925781,271.0,10435.6767578125,-0.0,3603.486572265625,1.0,283.1499938964844,287.8082275390625,290.2325134277344,291.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17978.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506656229496002,1.0,0.0,0.0,0.535322904586792,0.5353265404701233,1.912163938300182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.8974609375,0.0,24.16583824157715,1895.4371337890625,0.0,376.4154052734375,0.2538317143917084,1.0,0.0,3.0,1.0,0.0
