time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976840,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.6799778342247009,0.2702859044075012,0.2494311481714248,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.9990000128746032,0.9876792430877686,0.8376518487930298,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.8264585137367249,0.4949619770050049,0.34918212890625,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7457799315452576,0.3597861528396606,0.3467641770839691,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.6301183104515076,0.2136154919862747,0.9925439357757568,288.3581237792969,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3062438964844,288.3583374023437,1.0,0.6722946763038635,1.0,1.0,0.0,1.0,-3.33308482170105,3.333076000213623,8.929253453970887e-06,2.5733466148376465,0.3498561084270477,0.3498561084270477,0.0,261.1621398925781,271.0,10435.6767578125,-0.0,3603.486572265625,1.0,283.1499938964844,287.8082275390625,290.2325134277344,291.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17978.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506656229496002,1.0,0.0,0.0,0.535322904586792,0.5353265404701233,1.912163938300182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.8974609375,0.0,24.16583824157715,1895.4371337890625,0.0,376.4154052734375,0.2538317143917084,1.0,0.0,3.0,1.0,0.0
11976900,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.6796032190322876,0.2705938518047333,0.2497491091489792,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9990000128746032,0.9884960651397704,0.8400221467018127,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.8270497918128967,0.4975094497203827,0.3509774208068847,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.7455213069915771,0.3603767156600952,0.3473644256591797,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36004638671875,0.6298748254776001,0.2139178812503814,0.99412339925766,288.3601379394531,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3055419921875,288.3603515625,1.0,0.6739944219589233,1.0,1.0,0.0,1.0,-3.3410980701446533,3.3410892486572266,8.97217705642106e-06,2.579509258270264,0.3502915203571319,0.3502915203571319,0.0,262.5794677734375,271.0,10454.0185546875,-0.0,3630.516357421875,1.0,283.1499938964844,287.8089904785156,290.22821044921875,291.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17977.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513980448246002,1.0,0.0,0.0,0.5361897945404053,0.5361934304237366,1.918362002584217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.4697265625,0.0,24.216094970703125,1895.4371337890625,0.0,378.0827331542969,0.2539250254631042,1.0,0.0,3.0,1.0,0.0
11976960,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36199951171875,0.6792087554931641,0.2708940207958221,0.2500611841678619,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.9990000128746032,0.9892638921737672,0.8424481153488159,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.8276188373565674,0.5000538229942322,0.3527713716030121,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.7452436089515686,0.3609583973884582,0.3479574620723724,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.6296085119247437,0.2142067849636078,0.9956469535827636,288.362060546875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3048400878906,288.3622436523437,1.0,0.6757039427757263,1.0,1.0,0.0,1.0,-3.3490939140319824,3.349084854125977,9.015117029775864e-06,2.5856611728668213,0.350739061832428,0.350739061832428,0.0,264.0251159667969,274.0,10472.662109375,-0.0,3657.780029296875,1.0,283.1499938964844,287.80963134765625,290.2237548828125,291.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,17977.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521512985229492,1.0,0.0,0.0,0.537083625793457,0.5370872616767883,1.92476328209068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.121337890625,0.0,24.268037796020508,1895.4371337890625,0.0,379.8049011230469,0.2540216445922851,1.0,0.0,3.0,1.0,0.0
11977020,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.6783778667449951,0.271473079919815,0.2506684064865112,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655700683594,0.9990000128746032,0.9906699657440186,0.847412109375,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36553955078125,0.8287072777748108,0.5051341652870178,0.3563548922538757,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36553955078125,0.7446479201316833,0.362097293138504,0.3491227924823761,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.6290237903594971,0.214748665690422,0.9985421299934388,288.36553955078125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3033142089844,288.36572265625,1.0,0.6791335940361023,1.0,1.0,0.0,1.0,-3.364987373352051,3.364978313446045,9.100792340177575e-06,2.597896814346313,0.3516647219657898,0.3516647219657898,0.0,266.975341796875,262.0,10510.6708984375,-0.0,3712.751708984375,1.0,283.1499938964844,287.8106689453125,290.2143249511719,290.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,17975.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537006914615631,1.0,0.0,0.0,0.5389406681060791,0.5389443039894104,1.9380964388915345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.60302734375,0.0,24.37630844116211,1895.4371337890625,0.0,383.3712768554688,0.254223495721817,1.0,0.0,3.0,1.0,0.0
11977080,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.6783778667449951,0.271473079919815,0.2506684064865112,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655700683594,0.9990000128746032,0.9906699657440186,0.847412109375,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36553955078125,0.8287072777748108,0.5051341652870178,0.3563548922538757,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36553955078125,0.7446479201316833,0.362097293138504,0.3491227924823761,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.6290237903594971,0.214748665690422,0.9985421299934388,288.36553955078125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3033142089844,288.36572265625,1.0,0.6791335940361023,1.0,1.0,0.0,1.0,-3.364987373352051,3.364978313446045,9.100792340177575e-06,2.597896814346313,0.3516647219657898,0.3516647219657898,0.0,266.975341796875,262.0,10510.6708984375,-0.0,3712.751708984375,1.0,283.1499938964844,287.8106689453125,290.2143249511719,290.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,17975.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537006914615631,1.0,0.0,0.0,0.5389406681060791,0.5389443039894104,1.9380964388915345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.60302734375,0.0,24.37630844116211,1895.4371337890625,0.0,383.3712768554688,0.254223495721817,1.0,0.0,3.0,1.0,0.0
11977140,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.6803001761436462,0.2719878554344177,0.2510532140731811,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.9990000128746032,0.99245023727417,0.8419752717018127,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628234863281,0.8328377604484558,0.5101612210273743,0.3597758114337921,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36285400390625,0.7467915415763855,0.3631621897220611,0.3500474989414215,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.630632221698761,0.2152231186628341,1.0002700090408323,288.3628234863281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3010559082031,288.3625183105469,1.0,0.677659809589386,1.0,1.0,0.0,1.0,-3.3662405014038086,3.3662314414978027,9.108141057367902e-06,2.599081516265869,0.3525232076644897,0.3525232076644897,0.0,264.5872497558594,265.0,10532.548828125,-0.0,3702.019775390625,1.0,283.1499938964844,287.8086853027344,290.2041320800781,290.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17975.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552696049213409,1.0,0.0,0.0,0.5407441258430481,0.5407478213310242,1.95108924572196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.494140625,0.0,24.483604431152344,1895.4371337890625,0.0,387.01568603515625,0.2544275224208832,1.0,0.0,3.0,1.0,0.0
11977200,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.6803001761436462,0.2719878554344177,0.2510532140731811,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.9990000128746032,0.99245023727417,0.8419752717018127,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628234863281,0.8328377604484558,0.5101612210273743,0.3597758114337921,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36285400390625,0.7467915415763855,0.3631621897220611,0.3500474989414215,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.630632221698761,0.2152231186628341,1.0002700090408323,288.3628234863281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3010559082031,288.3625183105469,1.0,0.677659809589386,1.0,1.0,0.0,1.0,-3.3662405014038086,3.3662314414978027,9.108141057367902e-06,2.599081516265869,0.3525232076644897,0.3525232076644897,0.0,264.5872497558594,265.0,10532.548828125,-0.0,3702.019775390625,1.0,283.1499938964844,287.8086853027344,290.2041320800781,290.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17975.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552696049213409,1.0,0.0,0.0,0.5407441258430481,0.5407478213310242,1.95108924572196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.494140625,0.0,24.483604431152344,1895.4371337890625,0.0,387.01568603515625,0.2544275224208832,1.0,0.0,3.0,1.0,0.0
11977260,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.6812945008277893,0.2724959850311279,0.2514708042144775,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9990000128746032,0.994821846485138,0.8399171829223633,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.8359629511833191,0.5151995420455933,0.3632298707962036,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7480161786079407,0.3642113208770752,0.3509959578514099,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.6315346956253052,0.2157580256462097,1.0023934841156006,288.35906982421875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.2997436523437,288.35906982421875,1.0,0.6782892942428589,1.0,1.0,0.0,1.0,-3.372100114822388,3.372091054916382,9.139282155956607e-06,2.603378295898437,0.3533052206039428,0.3533052206039428,0.0,263.9103698730469,268.0,10558.306640625,-0.0,3712.248046875,1.0,283.1499938964844,287.8041381835937,290.1919860839844,290.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567942023277282,1.0,0.0,0.0,0.5423678755760193,0.5423715114593506,1.9628240366387217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.02978515625,0.0,24.581632614135746,1895.4371337890625,0.0,390.589599609375,0.2546173632144928,1.0,0.0,3.0,1.0,0.0
11977320,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.6812945008277893,0.2724959850311279,0.2514708042144775,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9990000128746032,0.994821846485138,0.8399171829223633,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.8359629511833191,0.5151995420455933,0.3632298707962036,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7480161786079407,0.3642113208770752,0.3509959578514099,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.6315346956253052,0.2157580256462097,1.0023934841156006,288.35906982421875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.2997436523437,288.35906982421875,1.0,0.6782892942428589,1.0,1.0,0.0,1.0,-3.372100114822388,3.372091054916382,9.139282155956607e-06,2.603378295898437,0.3533052206039428,0.3533052206039428,0.0,263.9103698730469,268.0,10558.306640625,-0.0,3712.248046875,1.0,283.1499938964844,287.8041381835937,290.1919860839844,290.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567942023277282,1.0,0.0,0.0,0.5423678755760193,0.5423715114593506,1.9628240366387217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.02978515625,0.0,24.581632614135746,1895.4371337890625,0.0,390.589599609375,0.2546173632144928,1.0,0.0,3.0,1.0,0.0
11977380,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.6815227270126343,0.2729921340942383,0.251929372549057,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.9990000128746032,0.9969701170921326,0.8406564593315125,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.8382570743560791,0.5202697515487671,0.3667431175708771,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.7484782338142395,0.3652485311031341,0.3519861698150635,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.6318668723106384,0.2163216918706894,1.0049614906311035,288.3589172363281,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.2987670898437,288.3589782714844,1.0,0.6799470782279968,1.0,1.0,0.0,1.0,-3.382042169570923,3.382033109664917,9.19320336834062e-06,2.611035346984864,0.3541142642498016,0.3541142642498016,0.0,264.6874084472656,271.0,10588.41015625,-0.0,3740.754638671875,1.0,283.1499938964844,287.8022766113281,290.1776123046875,290.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,17977.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583960175514221,1.0,0.0,0.0,0.5440293550491333,0.5440329909324646,1.9748684465525912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.523193359375,0.0,24.6806869506836,1895.4371337890625,0.0,394.3793640136719,0.2548057436943054,1.0,0.0,3.0,1.0,0.0
11977440,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.6815227270126343,0.2729921340942383,0.251929372549057,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.9990000128746032,0.9969701170921326,0.8406564593315125,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.8382570743560791,0.5202697515487671,0.3667431175708771,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.7484782338142395,0.3652485311031341,0.3519861698150635,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.6318668723106384,0.2163216918706894,1.0049614906311035,288.3589172363281,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.2987670898437,288.3589782714844,1.0,0.6799470782279968,1.0,1.0,0.0,1.0,-3.382042169570923,3.382033109664917,9.19320336834062e-06,2.611035346984864,0.3541142642498016,0.3541142642498016,0.0,264.6874084472656,271.0,10588.41015625,-0.0,3740.754638671875,1.0,283.1499938964844,287.8022766113281,290.1776123046875,290.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,17977.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583960175514221,1.0,0.0,0.0,0.5440293550491333,0.5440329909324646,1.9748684465525912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.523193359375,0.0,24.6806869506836,1895.4371337890625,0.0,394.3793640136719,0.2548057436943054,1.0,0.0,3.0,1.0,0.0
11977500,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6814548373222351,0.2732344567775726,0.2521645426750183,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.9990000128746032,0.997936487197876,0.8416769504547119,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.8392074108123779,0.5228131413459778,0.3685146570205688,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.7485284805297852,0.365761399269104,0.3524875938892364,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6318899989128113,0.2165994942188263,1.0062988996505735,288.3594055175781,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.2983093261719,288.3594970703125,1.0,0.6810442805290222,1.0,1.0,0.0,1.0,-3.3878934383392334,3.3878843784332275,9.225085705111267e-06,2.615569591522217,0.3545286059379577,0.3545286059379577,0.0,265.4106140136719,271.0,10604.484375,-0.0,3759.1357421875,1.0,283.1499938964844,287.8018493652344,290.1696472167969,290.9606628417969,293.1499938964844,293.1499938964844,283.1499938964844,17977.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592545628547668,1.0,0.0,0.0,0.544877827167511,0.5448814630508423,1.981033115328045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.6494140625,0.0,24.731096267700195,1895.4371337890625,0.0,396.425537109375,0.2549010217189789,1.0,0.0,3.0,1.0,0.0
11977560,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.6812945604324341,0.273472249507904,0.2524014413356781,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9990000128746032,0.9988299012184144,0.8430251479148865,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.840056836605072,0.5253592729568481,0.3702930510044098,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.7484868764877319,0.3662695288658142,0.3529906570911407,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.6318361163139343,0.2168694883584976,1.0076364278793335,288.3601379394531,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.2978515625,288.3602600097656,1.0,0.6822713017463684,1.0,1.0,0.0,1.0,-3.3941516876220703,3.3941423892974854,9.259282705897933e-06,2.6204333305358887,0.354950487613678,0.354950487613678,0.0,266.30181884765625,274.0,10621.1123046875,-0.0,3779.537109375,1.0,283.1499938964844,287.8016052246094,290.1611328125,290.9535217285156,293.1499938964844,293.1499938964844,283.1499938964844,17976.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601544737815857,1.0,0.0,0.0,0.5457413792610168,0.5457450151443481,1.987317155283108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.94970703125,0.0,24.782344818115234,1895.4371337890625,0.0,398.58148193359375,0.2549976408481598,1.0,0.0,3.0,1.0,0.0
11977620,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.6807684898376465,0.2739331722259521,0.2528748214244842,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.9990000128746032,1.0,0.8464435935020447,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.8415277600288391,0.5304533243179321,0.3738617599010467,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.7481993436813354,0.3672695457935333,0.3539951741695404,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.6315470933914185,0.2173783183097839,1.0102459192276,288.362060546875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.2968444824219,288.3621826171875,1.0,0.684998095035553,1.0,1.0,0.0,1.0,-3.407470226287842,3.407460927963257,9.332368790637702e-06,2.630820274353028,0.3558173775672912,0.3558173775672912,0.0,268.4542541503906,277.0,10655.6806640625,-0.0,3824.66064453125,1.0,283.1499938964844,287.8014221191406,290.142333984375,290.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17976.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620614647865295,1.0,0.0,0.0,0.5475171208381653,0.5475208163261414,2.0002712375344345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.901123046875,0.0,24.887720108032227,1895.4371337890625,0.0,403.1885986328125,0.2551958262920379,1.0,0.0,3.0,1.0,0.0
11977680,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.6807684898376465,0.2739331722259521,0.2528748214244842,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.9990000128746032,1.0,0.8464435935020447,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.8415277600288391,0.5304533243179321,0.3738617599010467,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.7481993436813354,0.3672695457935333,0.3539951741695404,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.6315470933914185,0.2173783183097839,1.0102459192276,288.362060546875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.2968444824219,288.3621826171875,1.0,0.684998095035553,1.0,1.0,0.0,1.0,-3.407470226287842,3.407460927963257,9.332368790637702e-06,2.630820274353028,0.3558173775672912,0.3558173775672912,0.0,268.4542541503906,277.0,10655.6806640625,-0.0,3824.66064453125,1.0,283.1499938964844,287.8014221191406,290.142333984375,290.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17976.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620614647865295,1.0,0.0,0.0,0.5475171208381653,0.5475208163261414,2.0002712375344345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.901123046875,0.0,24.887720108032227,1895.4371337890625,0.0,403.1885986328125,0.2551958262920379,1.0,0.0,3.0,1.0,0.0
11977740,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.6800491809844971,0.2743731439113617,0.253341406583786,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.9990000128746032,1.0,0.850532054901123,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.8427801728248596,0.5355429649353027,0.3774372637271881,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.7477198243141174,0.3682452440261841,0.3549897372722626,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.631075918674469,0.2178399115800857,1.0127089023590088,288.3641967773437,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.29571533203125,288.36431884765625,1.0,0.6879599690437317,1.0,1.0,0.0,1.0,-3.421407461166382,3.421398162841797,9.4092647486832e-06,2.641730308532715,0.3567143082618713,0.3567143082618713,0.0,270.95086669921875,280.0,10691.59375,-0.0,3873.635986328125,1.0,283.1499938964844,287.80145263671875,290.121337890625,290.9197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17975.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640645384788513,1.0,0.0,0.0,0.5493592023849487,0.5493628978729248,2.0137534306741145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.12890625,0.0,24.99717712402344,1895.4371337890625,0.0,408.0848388671875,0.255401462316513,1.0,0.0,3.0,1.0,0.0
11977800,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.6800491809844971,0.2743731439113617,0.253341406583786,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.9990000128746032,1.0,0.850532054901123,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.8427801728248596,0.5355429649353027,0.3774372637271881,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.7477198243141174,0.3682452440261841,0.3549897372722626,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.631075918674469,0.2178399115800857,1.0127089023590088,288.3641967773437,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.29571533203125,288.36431884765625,1.0,0.6879599690437317,1.0,1.0,0.0,1.0,-3.421407461166382,3.421398162841797,9.4092647486832e-06,2.641730308532715,0.3567143082618713,0.3567143082618713,0.0,270.95086669921875,280.0,10691.59375,-0.0,3873.635986328125,1.0,283.1499938964844,287.80145263671875,290.121337890625,290.9197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17975.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640645384788513,1.0,0.0,0.0,0.5493592023849487,0.5493628978729248,2.0137534306741145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.12890625,0.0,24.99717712402344,1895.4371337890625,0.0,408.0848388671875,0.255401462316513,1.0,0.0,3.0,1.0,0.0
11977860,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36627197265625,0.6792019009590149,0.274790346622467,0.2537955939769745,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663024902344,0.9990000128746032,1.0,0.8550535440444946,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663024902344,0.8438840508460999,0.5406233668327332,0.3810126185417175,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663024902344,0.7471132874488831,0.3691937029361725,0.3559672832489013,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36627197265625,0.6304728984832764,0.2182514816522598,1.0149871110916138,288.3663024902344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.2944641113281,288.3664245605469,1.0,0.69105464220047,1.0,1.0,0.0,1.0,-3.435608386993408,3.435598850250244,9.488036084803753e-06,2.6528823375701904,0.3576395809650421,0.3576395809650421,0.0,273.6715087890625,268.0,10728.509765625,-0.0,3924.93505859375,1.0,283.1499938964844,287.8014221191406,290.0982971191406,290.8998718261719,293.1499938964844,293.1499938964844,283.1499938964844,17974.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660972654819488,1.0,0.0,0.0,0.551266610622406,0.5512702465057373,2.027761247802573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.491943359375,0.0,25.110803604125977,1895.4371337890625,0.0,413.1142883300781,0.2556149959564209,1.0,0.0,3.0,1.0,0.0
11977920,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36627197265625,0.6792019009590149,0.274790346622467,0.2537955939769745,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663024902344,0.9990000128746032,1.0,0.8550535440444946,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663024902344,0.8438840508460999,0.5406233668327332,0.3810126185417175,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663024902344,0.7471132874488831,0.3691937029361725,0.3559672832489013,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36627197265625,0.6304728984832764,0.2182514816522598,1.0149871110916138,288.3663024902344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.2944641113281,288.3664245605469,1.0,0.69105464220047,1.0,1.0,0.0,1.0,-3.435608386993408,3.435598850250244,9.488036084803753e-06,2.6528823375701904,0.3576395809650421,0.3576395809650421,0.0,273.6715087890625,268.0,10728.509765625,-0.0,3924.93505859375,1.0,283.1499938964844,287.8014221191406,290.0982971191406,290.8998718261719,293.1499938964844,293.1499938964844,283.1499938964844,17974.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660972654819488,1.0,0.0,0.0,0.551266610622406,0.5512702465057373,2.027761247802573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.491943359375,0.0,25.110803604125977,1895.4371337890625,0.0,413.1142883300781,0.2556149959564209,1.0,0.0,3.0,1.0,0.0
11977980,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.6810436844825745,0.2751482427120209,0.2540337145328522,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.9990000128746032,1.0,0.8493566513061523,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625183105469,0.8480972647666931,0.545649528503418,0.3844267427921295,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.749204158782959,0.3700724840164184,0.3567104637622833,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.6320107579231262,0.2185939252376556,1.0160998106002808,288.3625183105469,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.2924194335937,288.3622131347656,1.0,0.6893361210823059,1.0,1.0,0.0,1.0,-3.4354066848754883,3.435397148132324,9.488174327998422e-06,2.653195381164551,0.3584869801998138,0.3584869801998138,0.0,271.0927429199219,271.0,10749.2158203125,-0.0,3909.27783203125,1.0,283.1499938964844,287.79864501953125,290.0733947753906,290.87774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17974.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680979549884796,1.0,0.0,0.0,0.5530944466590881,0.5530980825424194,2.0412306511730094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.108154296875,0.0,25.221820831298828,1895.4371337890625,0.0,418.1250305175781,0.255827248096466,1.0,0.0,3.0,1.0,0.0
11978040,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.6810436844825745,0.2751482427120209,0.2540337145328522,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.9990000128746032,1.0,0.8493566513061523,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625183105469,0.8480972647666931,0.545649528503418,0.3844267427921295,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.749204158782959,0.3700724840164184,0.3567104637622833,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.6320107579231262,0.2185939252376556,1.0160998106002808,288.3625183105469,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.2924194335937,288.3622131347656,1.0,0.6893361210823059,1.0,1.0,0.0,1.0,-3.4354066848754883,3.435397148132324,9.488174327998422e-06,2.653195381164551,0.3584869801998138,0.3584869801998138,0.0,271.0927429199219,271.0,10749.2158203125,-0.0,3909.27783203125,1.0,283.1499938964844,287.79864501953125,290.0733947753906,290.87774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17974.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680979549884796,1.0,0.0,0.0,0.5530944466590881,0.5530980825424194,2.0412306511730094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.108154296875,0.0,25.221820831298828,1895.4371337890625,0.0,418.1250305175781,0.255827248096466,1.0,0.0,3.0,1.0,0.0
11978100,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.6816318035125732,0.2753271758556366,0.2541622519493103,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.9990000128746032,1.0,0.8477257490158081,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35943603515625,0.8498350977897644,0.5481634736061096,0.3861405551433563,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7499178647994995,0.370507001876831,0.3570868372917175,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595275878906,0.632521390914917,0.218787744641304,1.0167646408081057,288.35943603515625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.2917785644531,288.3593444824219,1.0,0.6894043684005737,1.0,1.0,0.0,1.0,-3.4368999004364014,3.4368903636932373,9.496251550444867e-06,2.6542840003967285,0.3588640093803406,0.3588640093803406,0.0,270.416748046875,271.0,10760.4736328125,-0.0,3909.055908203125,1.0,283.1499938964844,287.795654296875,290.06005859375,290.86541748046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690151810646057,1.0,0.0,0.0,0.5539038181304932,0.5539074540138245,2.047208980116012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.409423828125,0.0,25.27202415466309,1895.4371337890625,0.0,420.4425964355469,0.2559255957603454,1.0,0.0,3.0,1.0,0.0
11978160,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.6819288730621338,0.275505781173706,0.2543131113052368,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.9990000128746032,1.0,0.8471904397010803,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.8512380719184875,0.550686240196228,0.3878755271434784,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.7503377199172974,0.3709405958652496,0.3574852347373962,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.6328145861625671,0.2189973592758178,1.0176244974136353,288.3580627441406,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.2912902832031,288.3580322265625,1.0,0.689778745174408,1.0,1.0,0.0,1.0,-3.440035104751587,3.440025806427002,9.513794793747364e-06,2.6567838191986084,0.3592501878738403,0.3592501878738403,0.0,270.3219299316406,274.0,10773.70703125,-0.0,3916.338623046875,1.0,283.1499938964844,287.7935791015625,290.0462341308594,290.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,17976.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698419272899627,1.0,0.0,0.0,0.5547211766242981,0.5547248125076294,2.0532551658902776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.376708984375,0.0,25.32205390930176,1895.4371337890625,0.0,422.5426025390625,0.2560221254825592,1.0,0.0,3.0,1.0,0.0
11978220,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6820459365844727,0.2758559584617615,0.2546391487121582,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.9990000128746032,1.0,0.8478671908378601,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8535035252571106,0.5557538866996765,0.3913838267326355,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.7506979703903198,0.3718001842498779,0.3583066165447235,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.633040189743042,0.2194285094738006,1.0195947885513306,288.3572082519531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.2904663085937,288.35723876953125,1.0,0.6912654638290405,1.0,1.0,0.0,1.0,-3.448816061019897,3.4488065242767334,9.56296753429342e-06,2.663767576217652,0.3600319623947143,0.3600319623947143,0.0,271.042724609375,277.0,10802.408203125,-0.0,3942.595703125,1.0,283.1499938964844,287.7912902832031,290.01812744140625,290.8262023925781,293.1499938964844,293.1499938964844,283.1499938964844,17977.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713106155395508,1.0,0.0,0.0,0.5563669800758362,0.5563706755638123,2.0654573162914858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.7021484375,0.0,25.4221248626709,1895.4371337890625,0.0,426.2994384765625,0.2562132477760315,1.0,0.0,3.0,1.0,0.0
11978280,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6820459365844727,0.2758559584617615,0.2546391487121582,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.9990000128746032,1.0,0.8478671908378601,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8535035252571106,0.5557538866996765,0.3913838267326355,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.7506979703903198,0.3718001842498779,0.3583066165447235,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.633040189743042,0.2194285094738006,1.0195947885513306,288.3572082519531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.2904663085937,288.35723876953125,1.0,0.6912654638290405,1.0,1.0,0.0,1.0,-3.448816061019897,3.4488065242767334,9.56296753429342e-06,2.663767576217652,0.3600319623947143,0.3600319623947143,0.0,271.042724609375,277.0,10802.408203125,-0.0,3942.595703125,1.0,283.1499938964844,287.7912902832031,290.01812744140625,290.8262023925781,293.1499938964844,293.1499938964844,283.1499938964844,17977.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713106155395508,1.0,0.0,0.0,0.5563669800758362,0.5563706755638123,2.0654573162914858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.7021484375,0.0,25.4221248626709,1895.4371337890625,0.0,426.2994384765625,0.2562132477760315,1.0,0.0,3.0,1.0,0.0
11978340,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.681706428527832,0.276193767786026,0.2549829185009002,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.9990000128746032,1.0,0.8502012491226196,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.8552452325820923,0.5608382821083069,0.394927829504013,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.7505991458892822,0.3726460933685303,0.3591455817222595,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.6328991651535034,0.2198440879583358,1.0216761827468872,288.3578491210937,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.2896728515625,288.35791015625,1.0,0.6934283971786499,1.0,1.0,0.0,1.0,-3.459810733795166,3.459801197052002,9.624695849197453e-06,2.672504186630249,0.3608331680297851,0.3608331680297851,0.0,272.62225341796875,280.0,10833.5576171875,-0.0,3979.631103515625,1.0,283.1499938964844,287.7901916503906,289.9901123046875,290.8001403808594,293.1499938964844,293.1499938964844,283.1499938964844,17976.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472683846950531,1.0,0.0,0.0,0.5580469965934753,0.5580506324768066,2.077949545764568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.164306640625,0.0,25.523786544799805,1895.4371337890625,0.0,429.8426208496094,0.2564058303833008,1.0,0.0,3.0,1.0,0.0
11978400,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.681706428527832,0.276193767786026,0.2549829185009002,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.9990000128746032,1.0,0.8502012491226196,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.8552452325820923,0.5608382821083069,0.394927829504013,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.7505991458892822,0.3726460933685303,0.3591455817222595,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.6328991651535034,0.2198440879583358,1.0216761827468872,288.3578491210937,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.2896728515625,288.35791015625,1.0,0.6934283971786499,1.0,1.0,0.0,1.0,-3.459810733795166,3.459801197052002,9.624695849197453e-06,2.672504186630249,0.3608331680297851,0.3608331680297851,0.0,272.62225341796875,280.0,10833.5576171875,-0.0,3979.631103515625,1.0,283.1499938964844,287.7901916503906,289.9901123046875,290.8001403808594,293.1499938964844,293.1499938964844,283.1499938964844,17976.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472683846950531,1.0,0.0,0.0,0.5580469965934753,0.5580506324768066,2.077949545764568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.164306640625,0.0,25.523786544799805,1895.4371337890625,0.0,429.8426208496094,0.2564058303833008,1.0,0.0,3.0,1.0,0.0
11978460,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.6810687184333801,0.2765156924724579,0.2553315460681915,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,1.0,0.8536074161529541,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.8566368818283081,0.565924346446991,0.3984891176223755,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7502004504203796,0.3734734654426574,0.3599874973297119,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6324986219406128,0.2202223241329193,1.0237014293670654,288.35919189453125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.288818359375,288.3593139648437,1.0,0.6960027813911438,1.0,1.0,0.0,1.0,-3.4720587730407715,3.4720492362976074,9.69369739323156e-06,2.682237386703491,0.3616580665111542,0.3616580665111542,0.0,274.7553100585937,268.0,10866.4482421875,-0.0,4023.3427734375,1.0,283.1499938964844,287.78973388671875,289.9622802734375,290.7744445800781,293.1499938964844,293.1499938964844,283.1499938964844,17976.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740903377532959,1.0,0.0,0.0,0.5597759485244751,0.5597796440124512,2.0908455411472463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.384521484375,0.0,25.628273010253903,1895.4371337890625,0.0,433.5025329589844,0.256602942943573,1.0,0.0,3.0,1.0,0.0
11978520,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.6810687184333801,0.2765156924724579,0.2553315460681915,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,1.0,0.8536074161529541,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.8566368818283081,0.565924346446991,0.3984891176223755,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7502004504203796,0.3734734654426574,0.3599874973297119,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6324986219406128,0.2202223241329193,1.0237014293670654,288.35919189453125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.288818359375,288.3593139648437,1.0,0.6960027813911438,1.0,1.0,0.0,1.0,-3.4720587730407715,3.4720492362976074,9.69369739323156e-06,2.682237386703491,0.3616580665111542,0.3616580665111542,0.0,274.7553100585937,268.0,10866.4482421875,-0.0,4023.3427734375,1.0,283.1499938964844,287.78973388671875,289.9622802734375,290.7744445800781,293.1499938964844,293.1499938964844,283.1499938964844,17976.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740903377532959,1.0,0.0,0.0,0.5597759485244751,0.5597796440124512,2.0908455411472463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.384521484375,0.0,25.628273010253903,1895.4371337890625,0.0,433.5025329589844,0.256602942943573,1.0,0.0,3.0,1.0,0.0
11978580,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.6830348372459412,0.2767821550369262,0.2554751932621002,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551330566406,0.9990000128746032,1.0,0.8471943736076355,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.8611698746681213,0.5709576606750488,0.4018974304199219,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.355224609375,0.7524376511573792,0.3742359280586242,0.360607773065567,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.6341754794120789,0.2205323725938797,1.02461040019989,288.3551940917969,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.287109375,288.3548889160156,1.0,0.6939472556114197,1.0,1.0,0.0,1.0,-3.470482110977173,3.4704723358154297,9.686386874818709e-06,2.6815719604492188,0.3624054491519928,0.3624054491519928,0.0,271.7978515625,271.0,10883.5498046875,-0.0,4001.775146484375,1.0,283.1499938964844,287.786865234375,289.934326171875,290.7485046386719,293.1499938964844,293.1499938964844,283.1499938964844,17977.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755485355854034,1.0,0.0,0.0,0.5614201426506042,0.5614238381385803,2.1031461017173573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.279052734375,0.0,25.72957801818848,1895.4371337890625,0.0,437.3302917480469,0.256797194480896,1.0,0.0,3.0,1.0,0.0
11978640,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.6830348372459412,0.2767821550369262,0.2554751932621002,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551330566406,0.9990000128746032,1.0,0.8471943736076355,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.8611698746681213,0.5709576606750488,0.4018974304199219,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.355224609375,0.7524376511573792,0.3742359280586242,0.360607773065567,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.6341754794120789,0.2205323725938797,1.02461040019989,288.3551940917969,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.287109375,288.3548889160156,1.0,0.6939472556114197,1.0,1.0,0.0,1.0,-3.470482110977173,3.4704723358154297,9.686386874818709e-06,2.6815719604492188,0.3624054491519928,0.3624054491519928,0.0,271.7978515625,271.0,10883.5498046875,-0.0,4001.775146484375,1.0,283.1499938964844,287.786865234375,289.934326171875,290.7485046386719,293.1499938964844,293.1499938964844,283.1499938964844,17977.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755485355854034,1.0,0.0,0.0,0.5614201426506042,0.5614238381385803,2.1031461017173573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.279052734375,0.0,25.72957801818848,1895.4371337890625,0.0,437.3302917480469,0.256797194480896,1.0,0.0,3.0,1.0,0.0
