time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978700,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6836540102958679,0.2769167721271515,0.2555596232414245,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.9990000128746032,1.0,0.8453197479248047,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8630141019821167,0.5734742283821106,0.4036092758178711,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7531903982162476,0.3746136724948883,0.36092609167099,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6347292065620422,0.2207095026969909,1.0251811742782593,288.3520812988281,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.28662109375,288.3519897460937,1.0,0.6938918232917786,1.0,1.0,0.0,1.0,-3.4714434146881104,3.4714338779449463,9.691663763078395e-06,2.682281255722046,0.3627335131168365,0.3627335131168365,0.0,270.99151611328125,271.0,10893.1494140625,-0.0,3999.4541015625,1.0,283.1499938964844,287.7839050292969,289.9199523925781,290.7348327636719,293.1499938964844,293.1499938964844,283.1499938964844,17978.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762291312217712,1.0,0.0,0.0,0.5621371865272522,0.5621408820152283,2.1085218904204346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.84716796875,0.0,25.7747802734375,1895.4371337890625,0.0,439.1286315917969,0.2568861246109009,1.0,0.0,3.0,1.0,0.0
11978760,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6839656233787537,0.2770519256591797,0.2556681334972381,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.9990000128746032,1.0,0.8445971608161926,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8644880056381226,0.575998842716217,0.4053424596786499,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7536295056343079,0.374991238117218,0.3612682223320007,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6350501775741577,0.220901757478714,1.025949239730835,288.35076904296875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.2862548828125,288.3507080078125,1.0,0.6941640377044678,1.0,1.0,0.0,1.0,-3.4741225242614746,3.4741127490997314,9.706915079732426e-06,2.684457302093506,0.3630713820457458,0.3630713820457458,0.0,270.794921875,274.0,10904.80859375,-0.0,4005.10009765625,1.0,283.1499938964844,287.7819519042969,289.9053955078125,290.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768378734588623,1.0,0.0,0.0,0.5628630518913269,0.562866747379303,2.1139706873896106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.167724609375,0.0,25.81980323791504,1895.4371337890625,0.0,440.7434387207031,0.2569731771945953,1.0,0.0,3.0,1.0,0.0
11978820,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6840758323669434,0.2773168981075287,0.2559132277965545,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9990000128746032,1.0,0.8450241088867188,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8668248653411865,0.5810669660568237,0.4088467955589294,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7539867162704468,0.3757398426532745,0.3619804382324219,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6352974772453308,0.2212957739830017,1.0277360677719116,288.3500671386719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.28570556640625,288.35009765625,1.0,0.6954931020736694,1.0,1.0,0.0,1.0,-3.4821486473083496,3.482139110565185,9.75247621681774e-06,2.690901756286621,0.3637589812278747,0.3637589812278747,0.0,271.3738098144531,277.0,10930.578125,-0.0,4028.995849609375,1.0,283.1499938964844,287.7799072265625,289.8766784667969,290.6934814453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778995811939239,1.0,0.0,0.0,0.5643293857574463,0.5643330216407776,2.1249991988270267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.378173828125,0.0,25.90996360778809,1895.4371337890625,0.0,443.5744018554688,0.2571454048156738,1.0,0.0,3.0,1.0,0.0
11978880,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6840758323669434,0.2773168981075287,0.2559132277965545,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9990000128746032,1.0,0.8450241088867188,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8668248653411865,0.5810669660568237,0.4088467955589294,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7539867162704468,0.3757398426532745,0.3619804382324219,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6352974772453308,0.2212957739830017,1.0277360677719116,288.3500671386719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.28570556640625,288.35009765625,1.0,0.6954931020736694,1.0,1.0,0.0,1.0,-3.4821486473083496,3.482139110565185,9.75247621681774e-06,2.690901756286621,0.3637589812278747,0.3637589812278747,0.0,271.3738098144531,277.0,10930.578125,-0.0,4028.995849609375,1.0,283.1499938964844,287.7799072265625,289.8766784667969,290.6934814453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778995811939239,1.0,0.0,0.0,0.5643293857574463,0.5643330216407776,2.1249991988270267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.378173828125,0.0,25.90996360778809,1895.4371337890625,0.0,443.5744018554688,0.2571454048156738,1.0,0.0,3.0,1.0,0.0
11978940,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6836962103843689,0.2775710821151733,0.2561795115470886,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9990000128746032,1.0,0.847223162651062,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8685706853866577,0.586146354675293,0.4123845994472503,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7538459897041321,0.3764756917953491,0.3627131879329681,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6351454257965088,0.2216711193323135,1.0296287536621094,288.3509216308594,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.2850952148437,288.3510131835937,1.0,0.6975396275520325,1.0,1.0,0.0,1.0,-3.492526054382324,3.492516279220581,9.811411473492626e-06,2.699186325073242,0.3644694685935974,0.3644694685935974,0.0,272.86669921875,280.0,10959.0166015625,-0.0,4064.467529296875,1.0,283.1499938964844,287.7791442871094,289.84918212890625,290.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788713455200195,1.0,0.0,0.0,0.56583571434021,0.565839409828186,2.136358823179308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.937255859375,0.0,26.001996994018555,1895.4371337890625,0.0,446.1816711425781,0.2573195695877075,1.0,0.0,3.0,1.0,0.0
11979000,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6836962103843689,0.2775710821151733,0.2561795115470886,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9990000128746032,1.0,0.847223162651062,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8685706853866577,0.586146354675293,0.4123845994472503,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7538459897041321,0.3764756917953491,0.3627131879329681,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6351454257965088,0.2216711193323135,1.0296287536621094,288.3509216308594,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.2850952148437,288.3510131835937,1.0,0.6975396275520325,1.0,1.0,0.0,1.0,-3.492526054382324,3.492516279220581,9.811411473492626e-06,2.699186325073242,0.3644694685935974,0.3644694685935974,0.0,272.86669921875,280.0,10959.0166015625,-0.0,4064.467529296875,1.0,283.1499938964844,287.7791442871094,289.84918212890625,290.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788713455200195,1.0,0.0,0.0,0.56583571434021,0.565839409828186,2.136358823179308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.937255859375,0.0,26.001996994018555,1895.4371337890625,0.0,446.1816711425781,0.2573195695877075,1.0,0.0,3.0,1.0,0.0
11979060,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6829953193664551,0.2778102457523346,0.2564527690410614,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.9990000128746032,1.0,0.8505741953849792,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8699194192886353,0.591220498085022,0.415936142206192,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7533786296844482,0.3771932125091553,0.3634505271911621,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6347104907035828,0.2220060974359512,1.0314573049545288,288.3525390625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.2843933105469,288.3526611328125,1.0,0.7000250816345215,1.0,1.0,0.0,1.0,-3.504243850708008,3.504233837127685,9.87810744845774e-06,2.708517074584961,0.3652075529098511,0.3652075529098511,0.0,274.9507751464844,283.0,10989.3779296875,-0.0,4107.12353515625,1.0,283.1499938964844,287.77899169921875,289.82305908203125,290.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,17978.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798576831817627,1.0,0.0,0.0,0.5673986077308655,0.5674023032188416,2.148176925231837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.46240234375,0.0,26.097272872924805,1895.4371337890625,0.0,448.8440856933594,0.2574990093708038,1.0,0.0,3.0,1.0,0.0
11979120,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6829953193664551,0.2778102457523346,0.2564527690410614,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.9990000128746032,1.0,0.8505741953849792,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8699194192886353,0.591220498085022,0.415936142206192,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7533786296844482,0.3771932125091553,0.3634505271911621,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6347104907035828,0.2220060974359512,1.0314573049545288,288.3525390625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.2843933105469,288.3526611328125,1.0,0.7000250816345215,1.0,1.0,0.0,1.0,-3.504243850708008,3.504233837127685,9.87810744845774e-06,2.708517074584961,0.3652075529098511,0.3652075529098511,0.0,274.9507751464844,283.0,10989.3779296875,-0.0,4107.12353515625,1.0,283.1499938964844,287.77899169921875,289.82305908203125,290.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,17978.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798576831817627,1.0,0.0,0.0,0.5673986077308655,0.5674023032188416,2.148176925231837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.46240234375,0.0,26.097272872924805,1895.4371337890625,0.0,448.8440856933594,0.2574990093708038,1.0,0.0,3.0,1.0,0.0
11979180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6820904016494751,0.2780319154262543,0.2567234933376312,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9990000128746032,1.0,0.8546509146690369,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8710078001022339,0.5962795615196228,0.4194880127906799,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7527042031288147,0.3778888583183288,0.3641812801361084,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6340817213058472,0.2222938537597656,1.0331430435180664,288.3544616699219,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.2834777832031,288.3545837402344,1.0,0.7027647495269775,1.0,1.0,0.0,1.0,-3.5166523456573486,3.516642570495605,9.948939805326518e-06,2.7183823585510254,0.3659732937812805,0.3659732937812805,0.0,277.4068298339844,271.0,11021.1005859375,-0.0,4154.064453125,1.0,283.1499938964844,287.779052734375,289.7982177734375,290.619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17977.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808860123157501,1.0,0.0,0.0,0.569022536277771,0.5690262317657471,2.160490808478244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.678955078125,0.0,26.19631767272949,1895.4371337890625,0.0,451.6371154785156,0.2576851844787597,1.0,0.0,3.0,1.0,0.0
11979240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6820904016494751,0.2780319154262543,0.2567234933376312,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9990000128746032,1.0,0.8546509146690369,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8710078001022339,0.5962795615196228,0.4194880127906799,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7527042031288147,0.3778888583183288,0.3641812801361084,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6340817213058472,0.2222938537597656,1.0331430435180664,288.3544616699219,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.2834777832031,288.3545837402344,1.0,0.7027647495269775,1.0,1.0,0.0,1.0,-3.5166523456573486,3.516642570495605,9.948939805326518e-06,2.7183823585510254,0.3659732937812805,0.3659732937812805,0.0,277.4068298339844,271.0,11021.1005859375,-0.0,4154.064453125,1.0,283.1499938964844,287.779052734375,289.7982177734375,290.619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17977.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808860123157501,1.0,0.0,0.0,0.569022536277771,0.5690262317657471,2.160490808478244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.678955078125,0.0,26.19631767272949,1895.4371337890625,0.0,451.6371154785156,0.2576851844787597,1.0,0.0,3.0,1.0,0.0
11979300,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.682665228843689,0.2781202495098114,0.2567810118198395,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.9990000128746032,1.0,0.8528207540512085,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.8728354573249817,0.5987851619720459,0.4212036430835724,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.7534136772155762,0.3782110214233398,0.3644628226757049,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35400390625,0.6345878839492798,0.2224052995443344,1.033547282218933,288.3539123535156,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.2826232910156,288.353759765625,1.0,0.7021780014038086,1.0,1.0,0.0,1.0,-3.517428159713745,3.517418146133423,9.954294000635857e-06,2.719334602355957,0.3663429319858551,0.3663429319858551,0.0,276.62860107421875,271.0,11031.14453125,-0.0,4151.390625,1.0,283.1499938964844,287.77862548828125,289.7862854003906,290.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17977.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814083874225616,1.0,0.0,0.0,0.5698366761207581,0.5698403716087341,2.1666776817141912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.01416015625,0.0,26.246400833129883,1895.4371337890625,0.0,453.062744140625,0.2577797770500183,1.0,0.0,3.0,1.0,0.0
11979360,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.683859646320343,0.2781967520713806,0.2567834258079529,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.9990000128746032,1.0,0.8486508131027222,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.8754515647888184,0.6012727618217468,0.4228739738464355,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7547584772109985,0.37851682305336,0.3646829724311828,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.635593831539154,0.222511351108551,1.0336731672286987,288.35076904296875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.2816772460937,288.3504638671875,1.0,0.7007763385772705,1.0,1.0,0.0,1.0,-3.5148472785949707,3.5148372650146484,9.940224117599428e-06,2.717533588409424,0.3666633069515228,0.3666633069515228,0.0,274.6215209960937,274.0,11036.6904296875,-0.0,4132.61572265625,1.0,283.1499938964844,287.7765197753906,289.7745666503906,290.5978088378906,293.1499938964844,293.1499938964844,283.1499938964844,17978.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819095730781555,1.0,0.0,0.0,0.570565938949585,0.570569634437561,2.1722268428447933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.55810546875,0.0,26.29254722595215,1895.4371337890625,0.0,454.434814453125,0.2578694224357605,1.0,0.0,3.0,1.0,0.0
11979420,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6846210956573486,0.2783659994602203,0.2568911612033844,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9990000128746032,1.0,0.8463577628135681,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8786476850509644,0.6062643527984619,0.4262879490852356,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7557850480079651,0.3791373074054718,0.3652219772338867,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6363232731819153,0.222790390253067,1.0346286296844482,288.3465270996094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.2807922363281,288.34649658203125,1.0,0.7010076642036438,1.0,1.0,0.0,1.0,-3.51810622215271,3.518096446990967,9.958763257600369e-06,2.720088720321656,0.3672747910022735,0.3672747910022735,0.0,273.73651123046875,277.0,11056.365234375,-0.0,4135.794921875,1.0,283.1499938964844,287.7718505859375,289.7514343261719,290.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826921820640564,1.0,0.0,0.0,0.5719119906425476,0.5719156861305237,2.1824879681275888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.576171875,0.0,26.37786674499512,1895.4371337890625,0.0,456.5859069824219,0.2580358982086181,1.0,0.0,3.0,1.0,0.0
11979480,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6846210956573486,0.2783659994602203,0.2568911612033844,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9990000128746032,1.0,0.8463577628135681,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8786476850509644,0.6062643527984619,0.4262879490852356,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7557850480079651,0.3791373074054718,0.3652219772338867,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6363232731819153,0.222790390253067,1.0346286296844482,288.3465270996094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.2807922363281,288.34649658203125,1.0,0.7010076642036438,1.0,1.0,0.0,1.0,-3.51810622215271,3.518096446990967,9.958763257600369e-06,2.720088720321656,0.3672747910022735,0.3672747910022735,0.0,273.73651123046875,277.0,11056.365234375,-0.0,4135.794921875,1.0,283.1499938964844,287.7718505859375,289.7514343261719,290.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826921820640564,1.0,0.0,0.0,0.5719119906425476,0.5719156861305237,2.1824879681275888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.576171875,0.0,26.37786674499512,1895.4371337890625,0.0,456.5859069824219,0.2580358982086181,1.0,0.0,3.0,1.0,0.0
11979540,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6845832467079163,0.278531402349472,0.257051020860672,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.9990000128746032,1.0,0.8470157980918884,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8808395266532898,0.6112762689590454,0.4297554492950439,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7559906244277954,0.3797508478164673,0.3658114671707153,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6364423632621765,0.2230982035398483,1.036045789718628,288.345947265625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.2801818847656,288.34600830078125,1.0,0.7023200392723083,1.0,1.0,0.0,1.0,-3.52567195892334,3.5256621837615967,1.000215343083255e-05,2.7261245250701904,0.3679083883762359,0.3679083883762359,0.0,274.4007873535156,280.0,11080.48828125,-0.0,4159.515625,1.0,283.1499938964844,287.77001953125,289.73016357421875,290.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,17980.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831852316856384,1.0,0.0,0.0,0.5732828378677368,0.5732865333557129,2.192963144409532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.11181640625,0.0,26.463180541992188,1895.4371337890625,0.0,457.9463806152344,0.2581988275051117,1.0,0.0,3.0,1.0,0.0
11979600,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6845832467079163,0.278531402349472,0.257051020860672,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.9990000128746032,1.0,0.8470157980918884,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8808395266532898,0.6112762689590454,0.4297554492950439,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7559906244277954,0.3797508478164673,0.3658114671707153,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6364423632621765,0.2230982035398483,1.036045789718628,288.345947265625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.2801818847656,288.34600830078125,1.0,0.7023200392723083,1.0,1.0,0.0,1.0,-3.52567195892334,3.5256621837615967,1.000215343083255e-05,2.7261245250701904,0.3679083883762359,0.3679083883762359,0.0,274.4007873535156,280.0,11080.48828125,-0.0,4159.515625,1.0,283.1499938964844,287.77001953125,289.73016357421875,290.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,17980.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831852316856384,1.0,0.0,0.0,0.5732828378677368,0.5732865333557129,2.192963144409532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.11181640625,0.0,26.463180541992188,1895.4371337890625,0.0,457.9463806152344,0.2581988275051117,1.0,0.0,3.0,1.0,0.0
11979660,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6840747594833374,0.2786869704723358,0.2572318613529205,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.9990000128746032,1.0,0.8493821024894714,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8824356198310852,0.6162931323051453,0.4332512617111206,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.7557135224342346,0.3803518414497375,0.3664204776287079,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6361785531044006,0.2233908623456955,1.0375794172286987,288.3468322753906,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.2795715332031,288.346923828125,1.0,0.7043233513832092,1.0,1.0,0.0,1.0,-3.53551721572876,3.5355069637298584,1.0058619409392122e-05,2.733928918838501,0.3685647547245025,0.3685647547245025,0.0,275.9493713378906,283.0,11107.2412109375,-0.0,4194.6416015625,1.0,283.1499938964844,287.7693786621094,289.7117919921875,290.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,17980.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835451245307922,1.0,0.0,0.0,0.5746937394142151,0.5746974349021912,2.203770854691811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.15234375,0.0,26.550386428833008,1895.4371337890625,0.0,458.942138671875,0.2583637535572052,1.0,0.0,3.0,1.0,0.0
11979720,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6840747594833374,0.2786869704723358,0.2572318613529205,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.9990000128746032,1.0,0.8493821024894714,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8824356198310852,0.6162931323051453,0.4332512617111206,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.7557135224342346,0.3803518414497375,0.3664204776287079,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6361785531044006,0.2233908623456955,1.0375794172286987,288.3468322753906,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.2795715332031,288.346923828125,1.0,0.7043233513832092,1.0,1.0,0.0,1.0,-3.53551721572876,3.5355069637298584,1.0058619409392122e-05,2.733928918838501,0.3685647547245025,0.3685647547245025,0.0,275.9493713378906,283.0,11107.2412109375,-0.0,4194.6416015625,1.0,283.1499938964844,287.7693786621094,289.7117919921875,290.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,17980.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835451245307922,1.0,0.0,0.0,0.5746937394142151,0.5746974349021912,2.203770854691811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.15234375,0.0,26.550386428833008,1895.4371337890625,0.0,458.942138671875,0.2583637535572052,1.0,0.0,3.0,1.0,0.0
11979780,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.683258593082428,0.2788280248641968,0.2574198544025421,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.9990000128746032,1.0,0.852857768535614,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.8836273550987244,0.6212724447250366,0.4367478787899017,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7551214098930359,0.3809347748756408,0.3670338690280914,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.6356451511383057,0.2236468642950058,1.0390630960464478,288.3484802246094,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.2787170410156,288.3485717773437,1.0,0.7067474722862244,1.0,1.0,0.0,1.0,-3.5466525554656982,3.546642303466797,1.012259872368304e-05,2.742727518081665,0.3692482113838196,0.3692482113838196,0.0,278.06890869140625,286.0,11135.8681640625,-0.0,4236.8056640625,1.0,283.1499938964844,287.7693176269531,289.69647216796875,290.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,17979.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838874042034149,1.0,0.0,0.0,0.5761604309082031,0.5761641263961792,2.2150338452320284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.12353515625,0.0,26.640811920166016,1895.4371337890625,0.0,459.8911437988281,0.2585339546203613,1.0,0.0,3.0,1.0,0.0
11979840,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.683258593082428,0.2788280248641968,0.2574198544025421,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.9990000128746032,1.0,0.852857768535614,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.8836273550987244,0.6212724447250366,0.4367478787899017,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7551214098930359,0.3809347748756408,0.3670338690280914,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.6356451511383057,0.2236468642950058,1.0390630960464478,288.3484802246094,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.2787170410156,288.3485717773437,1.0,0.7067474722862244,1.0,1.0,0.0,1.0,-3.5466525554656982,3.546642303466797,1.012259872368304e-05,2.742727518081665,0.3692482113838196,0.3692482113838196,0.0,278.06890869140625,286.0,11135.8681640625,-0.0,4236.8056640625,1.0,283.1499938964844,287.7693176269531,289.69647216796875,290.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,17979.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838874042034149,1.0,0.0,0.0,0.5761604309082031,0.5761641263961792,2.2150338452320284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.12353515625,0.0,26.640811920166016,1895.4371337890625,0.0,459.8911437988281,0.2585339546203613,1.0,0.0,3.0,1.0,0.0
11979900,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.6827661395072937,0.2788904011249542,0.257512480020523,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9990000128746032,1.0,0.854894757270813,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.8840932846069336,0.623698890209198,0.4384673237800598,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.7547394633293152,0.3812164068222046,0.3673376739025116,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.6353000998497009,0.223756730556488,1.0397546291351318,288.3493957519531,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.2779846191406,288.3495178222656,1.0,0.7080602049827576,1.0,1.0,0.0,1.0,-3.552479982376098,3.5524697303771973,1.0156141797779128e-05,2.7473247051239014,0.3696004748344421,0.3696004748344421,0.0,279.2807312011719,286.0,11150.6982421875,-0.0,4259.58642578125,1.0,283.1499938964844,287.7693786621094,289.6899719238281,290.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,17979.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840698838233948,1.0,0.0,0.0,0.5769171118736267,0.5769208073616028,2.2208554995017952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.9619140625,0.0,26.68746566772461,1895.4371337890625,0.0,460.3979187011719,0.2586216032505035,1.0,0.0,3.0,1.0,0.0
11979960,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.6822317838668823,0.2789468765258789,0.2576024830341339,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.9990000128746032,1.0,0.857077419757843,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.8844859004020691,0.6260883808135986,0.4401584267616272,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.754315197467804,0.3814908564090729,0.3676375448703766,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.6349141597747803,0.2238535284996032,1.040402054786682,288.350341796875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.277099609375,288.3504638671875,1.0,0.7094153165817261,1.0,1.0,0.0,1.0,-3.558387994766236,3.558377742767334,1.0190192369918805e-05,2.751980781555176,0.3699591755867004,0.3699591755867004,0.0,280.5656433105469,274.0,11165.7744140625,-0.0,4283.0927734375,1.0,283.1499938964844,287.7694702148437,289.68414306640625,290.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,17978.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842570126056671,1.0,0.0,0.0,0.5776886940002441,0.5776923894882202,2.226800077664848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.071044921875,0.0,26.735076904296875,1895.4371337890625,0.0,460.9182434082031,0.2587110698223114,1.0,0.0,3.0,1.0,0.0
11980020,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6838657259941101,0.2790056467056274,0.2575705647468567,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9990000128746032,1.0,0.8512309789657593,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.8887446522712708,0.6307663321495056,0.4433349967002868,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7562423348426819,0.3819753527641296,0.3680078387260437,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6363201141357422,0.2239860892295837,1.040569305419922,288.3465881347656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.2743835449219,288.3462829589844,1.0,0.7073540687561035,1.0,1.0,0.0,1.0,-3.5558106899261475,3.555800437927246,1.0176694559049793e-05,2.7504420280456543,0.370593786239624,0.370593786239624,0.0,277.7994079589844,277.0,11179.396484375,-0.0,4259.40625,1.0,283.1499938964844,287.7669372558594,289.6745300292969,290.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,17979.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845940470695495,1.0,0.0,0.0,0.5791336297988892,0.5791373252868652,2.237953466988074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.223876953125,0.0,26.82635498046875,1895.4371337890625,0.0,461.8568115234375,0.25888592004776,1.0,0.0,3.0,1.0,0.0
11980080,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6838657259941101,0.2790056467056274,0.2575705647468567,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9990000128746032,1.0,0.8512309789657593,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.8887446522712708,0.6307663321495056,0.4433349967002868,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7562423348426819,0.3819753527641296,0.3680078387260437,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6363201141357422,0.2239860892295837,1.040569305419922,288.3465881347656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.2743835449219,288.3462829589844,1.0,0.7073540687561035,1.0,1.0,0.0,1.0,-3.5558106899261475,3.555800437927246,1.0176694559049793e-05,2.7504420280456543,0.370593786239624,0.370593786239624,0.0,277.7994079589844,277.0,11179.396484375,-0.0,4259.40625,1.0,283.1499938964844,287.7669372558594,289.6745300292969,290.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,17979.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845940470695495,1.0,0.0,0.0,0.5791336297988892,0.5791373252868652,2.237953466988074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.223876953125,0.0,26.82635498046875,1895.4371337890625,0.0,461.8568115234375,0.25888592004776,1.0,0.0,3.0,1.0,0.0
11980140,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.6844983696937561,0.2790683805942535,0.2575852870941162,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.9990000128746032,1.0,0.8490718603134155,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.8917044997215271,0.6354204416275024,0.4465184509754181,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.757140576839447,0.3824501633644104,0.3684127330780029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.6369441747665405,0.2241781502962112,1.0411487817764282,288.3423156738281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.2725830078125,288.34228515625,1.0,0.7074925899505615,1.0,1.0,0.0,1.0,-3.558227777481079,3.5582175254821777,1.0190326065639964e-05,2.7522361278533936,0.3711487650871277,0.3711487650871277,0.0,276.9272766113281,280.0,11196.970703125,-0.0,4260.546875,1.0,283.1499938964844,287.7623291015625,289.6670837402344,290.4967346191406,293.1499938964844,293.1499938964844,283.1499938964844,17981.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846642315387726,1.0,0.0,0.0,0.5803762674331665,0.5803799629211426,2.247567465474276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.4697265625,0.0,26.90629768371582,1895.4371337890625,0.0,462.052490234375,0.2590422332286834,1.0,0.0,3.0,1.0,0.0
11980200,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.6844983696937561,0.2790683805942535,0.2575852870941162,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.9990000128746032,1.0,0.8490718603134155,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.8917044997215271,0.6354204416275024,0.4465184509754181,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.757140576839447,0.3824501633644104,0.3684127330780029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.6369441747665405,0.2241781502962112,1.0411487817764282,288.3423156738281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.2725830078125,288.34228515625,1.0,0.7074925899505615,1.0,1.0,0.0,1.0,-3.558227777481079,3.5582175254821777,1.0190326065639964e-05,2.7522361278533936,0.3711487650871277,0.3711487650871277,0.0,276.9272766113281,280.0,11196.970703125,-0.0,4260.546875,1.0,283.1499938964844,287.7623291015625,289.6670837402344,290.4967346191406,293.1499938964844,293.1499938964844,283.1499938964844,17981.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846642315387726,1.0,0.0,0.0,0.5803762674331665,0.5803799629211426,2.247567465474276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.4697265625,0.0,26.90629768371582,1895.4371337890625,0.0,462.052490234375,0.2590422332286834,1.0,0.0,3.0,1.0,0.0
11980260,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6843343377113342,0.2791272401809692,0.2576523125171661,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.9990000128746032,1.0,0.8498644232749939,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8936261534690857,0.6400831341743469,0.4497465789318084,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.757214367389679,0.3829163312911987,0.3688666522502899,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6369564533233643,0.2243974953889846,1.0421841144561768,288.3416442871094,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.2711486816406,288.3416748046875,1.0,0.7087066769599915,1.0,1.0,0.0,1.0,-3.5649333000183105,3.564923048019409,1.0228960491076576e-05,2.75749135017395,0.3717242479324341,0.3717242479324341,0.0,277.6100769042969,283.0,11218.953125,-0.0,4282.5478515625,1.0,283.1499938964844,287.7605285644531,289.6628723144531,290.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,17981.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843712151050567,1.0,0.0,0.0,0.5816397666931152,0.5816435217857361,2.2573644287149364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.7216796875,0.0,26.985939025878903,1895.4371337890625,0.0,461.2360534667969,0.2591944336891174,1.0,0.0,3.0,1.0,0.0
11980320,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6843343377113342,0.2791272401809692,0.2576523125171661,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.9990000128746032,1.0,0.8498644232749939,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8936261534690857,0.6400831341743469,0.4497465789318084,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.757214367389679,0.3829163312911987,0.3688666522502899,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6369564533233643,0.2243974953889846,1.0421841144561768,288.3416442871094,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.2711486816406,288.3416748046875,1.0,0.7087066769599915,1.0,1.0,0.0,1.0,-3.5649333000183105,3.564923048019409,1.0228960491076576e-05,2.75749135017395,0.3717242479324341,0.3717242479324341,0.0,277.6100769042969,283.0,11218.953125,-0.0,4282.5478515625,1.0,283.1499938964844,287.7605285644531,289.6628723144531,290.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,17981.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843712151050567,1.0,0.0,0.0,0.5816397666931152,0.5816435217857361,2.2573644287149364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.7216796875,0.0,26.985939025878903,1895.4371337890625,0.0,461.2360534667969,0.2591944336891174,1.0,0.0,3.0,1.0,0.0
11980380,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.6837047934532166,0.2791762053966522,0.2577401399612427,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.9990000128746032,1.0,0.8523544073104858,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.894938051700592,0.6447388529777527,0.4529949426651001,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7568073868751526,0.383368581533432,0.3693386316299438,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.6365877389907837,0.2246003150939941,1.0433285236358645,288.3424072265625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.2698059082031,288.3424987792969,1.0,0.7106028199195862,1.0,1.0,0.0,1.0,-3.573884963989258,3.5738747119903564,1.0280586138833314e-05,2.764484405517578,0.3723209202289581,0.3723209202289581,0.0,279.17413330078125,286.0,11243.505859375,-0.0,4316.009765625,1.0,283.1499938964844,287.7599182128906,289.6630859375,290.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838455617427826,1.0,0.0,0.0,0.5829398036003113,0.5829434990882874,2.2674665700606056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.645263671875,0.0,27.06723594665528,1895.4371337890625,0.0,459.7750549316406,0.2593482136726379,1.0,0.0,3.0,1.0,0.0
11980440,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.6837047934532166,0.2791762053966522,0.2577401399612427,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.9990000128746032,1.0,0.8523544073104858,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.894938051700592,0.6447388529777527,0.4529949426651001,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7568073868751526,0.383368581533432,0.3693386316299438,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.6365877389907837,0.2246003150939941,1.0433285236358645,288.3424072265625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.2698059082031,288.3424987792969,1.0,0.7106028199195862,1.0,1.0,0.0,1.0,-3.573884963989258,3.5738747119903564,1.0280586138833314e-05,2.764484405517578,0.3723209202289581,0.3723209202289581,0.0,279.17413330078125,286.0,11243.505859375,-0.0,4316.009765625,1.0,283.1499938964844,287.7599182128906,289.6630859375,290.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838455617427826,1.0,0.0,0.0,0.5829398036003113,0.5829434990882874,2.2674665700606056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.645263671875,0.0,27.06723594665528,1895.4371337890625,0.0,459.7750549316406,0.2593482136726379,1.0,0.0,3.0,1.0,0.0
11980500,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.6832674145698547,0.279195636510849,0.2577874660491943,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.9990000128746032,1.0,0.8540449142456055,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.8954300880432129,0.647058367729187,0.454620212316513,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.7564773559570312,0.3835879564285278,0.3695766925811767,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.6362964510917664,0.2246882915496826,1.043886661529541,288.3431091308594,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.26910400390625,288.3432006835937,1.0,0.7117207646369934,1.0,1.0,0.0,1.0,-3.578887939453125,3.578877687454224,1.0309478057024536e-05,2.768385887145996,0.3726288080215454,0.3726288080215454,0.0,280.1863708496094,286.0,11256.51171875,-0.0,4335.61962890625,1.0,283.1499938964844,287.7598571777344,289.6649780273437,290.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17981.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835435450077057,1.0,0.0,0.0,0.5836091041564941,0.5836127996444702,2.2726764470348826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.67529296875,0.0,27.10897445678711,1895.4371337890625,0.0,458.9377746582031,0.2594268321990967,1.0,0.0,3.0,1.0,0.0
