time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980560,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.6827709078788757,0.279211163520813,0.2578352391719818,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.9990000128746032,1.0,0.8559495210647583,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8958413600921631,0.6493698954582214,0.4562433958053589,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.7560867071151733,0.3838022351264953,0.3698140680789947,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.6359507441520691,0.2247655540704727,1.0444177389144895,288.34393310546875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.26837158203125,288.3440246582031,1.0,0.7129158973693848,1.0,1.0,0.0,1.0,-3.584113359451294,3.5841031074523926,1.033968510455452e-05,2.772456407546997,0.3729432821273803,0.3729432821273803,0.0,281.3089294433594,274.0,11269.8955078125,-0.0,4356.552734375,1.0,283.1499938964844,287.7598571777344,289.6680603027344,290.4981384277344,293.1499938964844,293.1499938964844,283.1499938964844,17980.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832325577735901,1.0,0.0,0.0,0.5842925906181335,0.5842963457107544,2.278002853017824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.053466796875,0.0,27.15156936645508,1895.4371337890625,0.0,458.07720947265625,0.2595069408416748,1.0,0.0,3.0,1.0,0.0
11980620,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6844533681869507,0.2791915833950043,0.2577254474163055,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.9990000128746032,1.0,0.849690854549408,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.9001792073249817,0.653917670249939,0.459318608045578,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7580696940422058,0.3841704130172729,0.3700667023658752,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.6374248266220093,0.2248635292053222,1.0443893671035769,288.34014892578125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.2660827636719,288.33984375,1.0,0.7106150388717651,1.0,1.0,0.0,1.0,-3.580447196960449,3.580436944961548,1.031950432661688e-05,2.769965410232544,0.373491108417511,0.373491108417511,0.0,278.2992858886719,277.0,11280.3505859375,-0.0,4328.2431640625,1.0,283.1499938964844,287.75738525390625,289.6775817871094,290.5079040527344,293.1499938964844,293.1499938964844,283.1499938964844,17981.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825732707977295,1.0,0.0,0.0,0.5855618119239807,0.5855655074119568,2.2879101280182122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.3173828125,0.0,27.232704162597656,1895.4371337890625,0.0,456.2584228515625,0.2596626579761505,1.0,0.0,3.0,1.0,0.0
11980680,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6844533681869507,0.2791915833950043,0.2577254474163055,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.9990000128746032,1.0,0.849690854549408,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.9001792073249817,0.653917670249939,0.459318608045578,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7580696940422058,0.3841704130172729,0.3700667023658752,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.6374248266220093,0.2248635292053222,1.0443893671035769,288.34014892578125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.2660827636719,288.33984375,1.0,0.7106150388717651,1.0,1.0,0.0,1.0,-3.580447196960449,3.580436944961548,1.031950432661688e-05,2.769965410232544,0.373491108417511,0.373491108417511,0.0,278.2992858886719,277.0,11280.3505859375,-0.0,4328.2431640625,1.0,283.1499938964844,287.75738525390625,289.6775817871094,290.5079040527344,293.1499938964844,293.1499938964844,283.1499938964844,17981.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825732707977295,1.0,0.0,0.0,0.5855618119239807,0.5855655074119568,2.2879101280182122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.3173828125,0.0,27.232704162597656,1895.4371337890625,0.0,456.2584228515625,0.2596626579761505,1.0,0.0,3.0,1.0,0.0
11980740,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.6849334836006165,0.2791846096515655,0.2576836347579956,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.9990000128746032,1.0,0.8478819131851196,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.9019150733947754,0.6562696099281311,0.4609175324440002,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.758694052696228,0.3843589127063751,0.3702079653739929,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.637879490852356,0.2249397933483123,1.044508934020996,288.337158203125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.2652893066406,288.3370361328125,1.0,0.7104405164718628,1.0,1.0,0.0,1.0,-3.5804431438446045,3.580432891845703,1.031902229442494e-05,2.7697978019714355,0.373731255531311,0.373731255531311,0.0,277.4674072265625,277.0,11287.0009765625,-0.0,4323.162109375,1.0,283.1499938964844,287.7546081542969,289.68408203125,290.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,17983.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821644723415375,1.0,0.0,0.0,0.5861133337020874,0.5861170291900635,2.292222056610172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.144775390625,0.0,27.269067764282227,1895.4371337890625,0.0,455.1343078613281,0.2597347497940063,1.0,0.0,3.0,1.0,0.0
11980800,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6850889325141907,0.279179573059082,0.2576687037944793,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,1.0,0.8472927808761597,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9031328558921814,0.6584412455558777,0.4624085426330566,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7589699625968933,0.3845328688621521,0.3703610897064209,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6380789279937744,0.2250253707170486,1.0448100566864014,288.33599853515625,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.2646789550781,288.3359680175781,1.0,0.7105864882469177,1.0,1.0,0.0,1.0,-3.582053899765014,3.5820436477661133,1.0328232747269794e-05,2.771016359329224,0.3739626109600067,0.3739626109600067,0.0,277.2754211425781,280.0,11295.072265625,-0.0,4326.31689453125,1.0,283.1499938964844,287.75299072265625,289.6910400390625,290.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817211329936981,1.0,0.0,0.0,0.5866317749023438,0.5866355299949646,2.2962790779956777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.189453125,0.0,27.302471160888672,1895.4371337890625,0.0,453.91845703125,0.2597995400428772,1.0,0.0,3.0,1.0,0.0
11980860,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6848973631858826,0.2791653275489807,0.2576680183410644,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.9990000128746032,1.0,0.8479560017585754,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.905015766620636,0.6629619002342224,0.4655378460884094,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.7590087056159973,0.3848885595798492,0.370708703994751,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6380940079689026,0.2252160012722015,1.0457056760787964,288.3353881835937,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.2636108398437,288.3354187011719,1.0,0.7116767764091492,1.0,1.0,0.0,1.0,-3.588107347488404,3.588097095489502,1.0363044566474857e-05,2.7756543159484863,0.3744438588619232,0.3744438588619232,0.0,277.86279296875,283.0,11313.56640625,-0.0,4346.20654296875,1.0,283.1499938964844,287.7513732910156,289.7083740234375,290.5386047363281,293.1499938964844,293.1499938964844,283.1499938964844,17984.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480989396572113,1.0,0.0,0.0,0.5877091288566589,0.587712824344635,2.30472085860356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.3515625,0.0,27.37125015258789,1895.4371337890625,0.0,451.9189453125,0.2599314153194427,1.0,0.0,3.0,1.0,0.0
11980920,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6848973631858826,0.2791653275489807,0.2576680183410644,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.9990000128746032,1.0,0.8479560017585754,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.905015766620636,0.6629619002342224,0.4655378460884094,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.7590087056159973,0.3848885595798492,0.370708703994751,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6380940079689026,0.2252160012722015,1.0457056760787964,288.3353881835937,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.2636108398437,288.3354187011719,1.0,0.7116767764091492,1.0,1.0,0.0,1.0,-3.588107347488404,3.588097095489502,1.0363044566474857e-05,2.7756543159484863,0.3744438588619232,0.3744438588619232,0.0,277.86279296875,283.0,11313.56640625,-0.0,4346.20654296875,1.0,283.1499938964844,287.7513732910156,289.7083740234375,290.5386047363281,293.1499938964844,293.1499938964844,283.1499938964844,17984.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480989396572113,1.0,0.0,0.0,0.5877091288566589,0.587712824344635,2.30472085860356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.3515625,0.0,27.37125015258789,1895.4371337890625,0.0,451.9189453125,0.2599314153194427,1.0,0.0,3.0,1.0,0.0
11980980,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6842165589332581,0.2791399955749511,0.257688969373703,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.9990000128746032,1.0,0.8503963947296143,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.906255304813385,0.66745924949646,0.4686777591705322,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7585396766662598,0.3852294385433197,0.3710754811763763,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.637706458568573,0.2253883332014084,1.0467121601104736,288.3358459472656,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.2624816894531,288.3359069824219,1.0,0.7134771943092346,1.0,1.0,0.0,1.0,-3.5964958667755127,3.596485376358032,1.041145333147142e-05,2.782106876373291,0.3749057948589325,0.3749057948589325,0.0,279.37109375,286.0,11332.47265625,-0.0,4378.12548828125,1.0,283.1499938964844,287.7506103515625,289.72686767578125,290.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809020161628723,1.0,0.0,0.0,0.5887499451637268,0.5887537002563477,2.3128915671577488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.846435546875,0.0,27.437801361083984,1895.4371337890625,0.0,451.6807556152344,0.2600589096546173,1.0,0.0,3.0,1.0,0.0
11981040,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6842165589332581,0.2791399955749511,0.257688969373703,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.9990000128746032,1.0,0.8503963947296143,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.906255304813385,0.66745924949646,0.4686777591705322,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7585396766662598,0.3852294385433197,0.3710754811763763,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.637706458568573,0.2253883332014084,1.0467121601104736,288.3358459472656,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.2624816894531,288.3359069824219,1.0,0.7134771943092346,1.0,1.0,0.0,1.0,-3.5964958667755127,3.596485376358032,1.041145333147142e-05,2.782106876373291,0.3749057948589325,0.3749057948589325,0.0,279.37109375,286.0,11332.47265625,-0.0,4378.12548828125,1.0,283.1499938964844,287.7506103515625,289.72686767578125,290.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809020161628723,1.0,0.0,0.0,0.5887499451637268,0.5887537002563477,2.3128915671577488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.846435546875,0.0,27.437801361083984,1895.4371337890625,0.0,451.6807556152344,0.2600589096546173,1.0,0.0,3.0,1.0,0.0
11981100,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.6837469935417175,0.2791213095188141,0.2577024400234222,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.9990000128746032,1.0,0.8520820736885071,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.9066966772079468,0.6696931719779968,0.4702445864677429,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7581716179847717,0.3853923380374908,0.3712606132030487,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.6373995542526245,0.225459799170494,1.047197937965393,288.3362731933594,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2618713378906,288.3363342285156,1.0,0.7145530581474304,1.0,1.0,0.0,1.0,-3.601231098175049,3.6012208461761475,1.0438838216941804e-05,2.785752534866333,0.3751245737075805,0.3751245737075805,0.0,280.3650207519531,286.0,11341.6494140625,-0.0,4397.07763671875,1.0,283.1499938964844,287.7503662109375,289.7357177734375,290.5679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810817837715149,1.0,0.0,0.0,0.5892473459243774,0.5892510414123535,2.3168007956542173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.47900390625,0.0,27.469770431518555,1895.4371337890625,0.0,452.1708984375,0.2601203918457031,1.0,0.0,3.0,1.0,0.0
11981160,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.6832133531570435,0.2790979146957397,0.2577158212661743,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.9990000128746032,1.0,0.8539972901344299,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.907046377658844,0.6719145774841309,0.4718063771724701,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.7577375769615173,0.3855493068695068,0.3714445829391479,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.6370335221290588,0.2255192101001739,1.0476521253585815,288.3367614746094,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2611694335937,288.3368225097656,1.0,0.7157105207443237,1.0,1.0,0.0,1.0,-3.6061975955963135,3.606187105178833,1.046760007739067e-05,2.789576292037964,0.3753320276737213,0.3753320276737213,0.0,281.4766845703125,274.0,11350.435546875,-0.0,4417.4287109375,1.0,283.1499938964844,287.7501525878906,289.7440490722656,290.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,17985.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813638925552368,1.0,0.0,0.0,0.5897228121757507,0.5897265672683716,2.3205414478866263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.9638671875,0.0,27.5004997253418,1895.4371337890625,0.0,452.9411010742188,0.260179728269577,1.0,0.0,3.0,1.0,0.0
11981220,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6848306655883789,0.278998464345932,0.2575358152389526,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.9990000128746032,1.0,0.8477529287338257,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.9115784168243408,0.6762708425521851,0.4747513830661773,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.759660005569458,0.3858010470867157,0.3715890944004059,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6384830474853516,0.2255788743495941,1.047459840774536,288.33221435546875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.25885009765625,288.3318786621094,1.0,0.7133377194404602,1.0,1.0,0.0,1.0,-3.601980209350586,3.601969718933105,1.0443869541632012e-05,2.7865772247314453,0.3756055831909179,0.3756055831909179,0.0,278.447509765625,277.0,11349.1220703125,-0.0,4387.28564453125,1.0,283.1499938964844,287.74713134765625,289.7589416503906,290.5936584472656,293.1499938964844,293.1499938964844,283.1499938964844,17988.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820629060268402,1.0,0.0,0.0,0.5904519557952881,0.5904557108879089,2.3262835213699883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.072021484375,0.0,27.55052757263184,1895.4371337890625,0.0,454.85546875,0.260280966758728,1.0,0.0,3.0,1.0,0.0
11981280,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6848306655883789,0.278998464345932,0.2575358152389526,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.9990000128746032,1.0,0.8477529287338257,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.9115784168243408,0.6762708425521851,0.4747513830661773,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.759660005569458,0.3858010470867157,0.3715890944004059,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6384830474853516,0.2255788743495941,1.047459840774536,288.33221435546875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.25885009765625,288.3318786621094,1.0,0.7133377194404602,1.0,1.0,0.0,1.0,-3.601980209350586,3.601969718933105,1.0443869541632012e-05,2.7865772247314453,0.3756055831909179,0.3756055831909179,0.0,278.447509765625,277.0,11349.1220703125,-0.0,4387.28564453125,1.0,283.1499938964844,287.74713134765625,289.7589416503906,290.5936584472656,293.1499938964844,293.1499938964844,283.1499938964844,17988.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820629060268402,1.0,0.0,0.0,0.5904519557952881,0.5904557108879089,2.3262835213699883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.072021484375,0.0,27.55052757263184,1895.4371337890625,0.0,454.85546875,0.260280966758728,1.0,0.0,3.0,1.0,0.0
11981340,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.6853871941566467,0.2789051234722137,0.2574075162410736,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.9990000128746032,1.0,0.8454003930091858,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.914665699005127,0.6805889010429382,0.4777010977268219,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.7604790925979614,0.3860451579093933,0.3717736601829529,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.6390960216522217,0.2256994098424911,1.0477033853530884,288.3273010253906,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2573547363281,288.32720947265625,1.0,0.713240921497345,1.0,1.0,0.0,1.0,-3.603041410446167,3.603030920028688,1.0449281944602262e-05,2.7871334552764893,0.3757063746452331,0.3757063746452331,0.0,277.4163818359375,280.0,11348.283203125,-0.0,4383.84130859375,1.0,283.1499938964844,287.7422180175781,289.7709045410156,290.6062927246094,293.1499938964844,293.1499938964844,283.1499938964844,17993.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825953543186188,1.0,0.0,0.0,0.5907787084579468,0.5907824635505676,2.3288588835157498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.946044921875,0.0,27.57685089111328,1895.4371337890625,0.0,456.3192138671875,0.2603413760662079,1.0,0.0,3.0,1.0,0.0
11981400,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.6853871941566467,0.2789051234722137,0.2574075162410736,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.9990000128746032,1.0,0.8454003930091858,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.914665699005127,0.6805889010429382,0.4777010977268219,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.7604790925979614,0.3860451579093933,0.3717736601829529,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.6390960216522217,0.2256994098424911,1.0477033853530884,288.3273010253906,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2573547363281,288.32720947265625,1.0,0.713240921497345,1.0,1.0,0.0,1.0,-3.603041410446167,3.603030920028688,1.0449281944602262e-05,2.7871334552764893,0.3757063746452331,0.3757063746452331,0.0,277.4163818359375,280.0,11348.283203125,-0.0,4383.84130859375,1.0,283.1499938964844,287.7422180175781,289.7709045410156,290.6062927246094,293.1499938964844,293.1499938964844,283.1499938964844,17993.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825953543186188,1.0,0.0,0.0,0.5907787084579468,0.5907824635505676,2.3288588835157498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.946044921875,0.0,27.57685089111328,1895.4371337890625,0.0,456.3192138671875,0.2603413760662079,1.0,0.0,3.0,1.0,0.0
11981460,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.6851087808609009,0.2788090705871582,0.2573347091674804,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.9990000128746032,1.0,0.8461257815361023,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.916538417339325,0.6848942041397095,0.4806827306747436,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.7604236006736755,0.3862813115119934,0.3720102310180664,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.639058530330658,0.225845992565155,1.0484095811843872,288.3260803222656,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2560729980469,288.3260803222656,1.0,0.7142631411552429,1.0,1.0,0.0,1.0,-3.608543872833252,3.608533382415772,1.0480925993761048e-05,2.7912847995758057,0.3757171928882599,0.3757171928882599,0.0,278.00262451171875,283.0,11347.81640625,-0.0,4402.4052734375,1.0,283.1499938964844,287.7402038574219,289.7813415527344,290.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,17996.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828117191791534,1.0,0.0,0.0,0.5908904671669006,0.5908941626548767,2.3297399565080923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.509033203125,0.0,27.58831596374512,1895.4371337890625,0.0,456.9153747558594,0.2603712081909179,1.0,0.0,3.0,1.0,0.0
11981520,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.6851087808609009,0.2788090705871582,0.2573347091674804,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.9990000128746032,1.0,0.8461257815361023,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.916538417339325,0.6848942041397095,0.4806827306747436,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.7604236006736755,0.3862813115119934,0.3720102310180664,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.639058530330658,0.225845992565155,1.0484095811843872,288.3260803222656,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2560729980469,288.3260803222656,1.0,0.7142631411552429,1.0,1.0,0.0,1.0,-3.608543872833252,3.608533382415772,1.0480925993761048e-05,2.7912847995758057,0.3757171928882599,0.3757171928882599,0.0,278.00262451171875,283.0,11347.81640625,-0.0,4402.4052734375,1.0,283.1499938964844,287.7402038574219,289.7813415527344,290.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,17996.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828117191791534,1.0,0.0,0.0,0.5908904671669006,0.5908941626548767,2.3297399565080923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.509033203125,0.0,27.58831596374512,1895.4371337890625,0.0,456.9153747558594,0.2603712081909179,1.0,0.0,3.0,1.0,0.0
11981580,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.6843398809432983,0.2787042260169983,0.2572849690914154,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.9990000128746032,1.0,0.8486334085464478,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.9176772236824036,0.6891718506813049,0.483671098947525,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.7598558068275452,0.3865042626857757,0.3722667694091797,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6386140584945679,0.2259742766618728,1.049223780632019,288.3265075683594,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2547302246094,288.3265686035156,1.0,0.7159951329231262,1.0,1.0,0.0,1.0,-3.6163816452026367,3.616371154785156,1.0526253390708009e-05,2.797257900238037,0.3756244480609894,0.3756244480609894,0.0,279.511474609375,286.0,11345.3896484375,-0.0,4433.0927734375,1.0,283.1499938964844,287.73956298828125,289.791259765625,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828242063522339,1.0,0.0,0.0,0.5907708406448364,0.5907745957374573,2.3287968886620547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.876708984375,0.0,27.584875106811523,1895.4371337890625,0.0,456.9497680664063,0.2603723704814911,1.0,0.0,3.0,1.0,0.0
11981640,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.6843398809432983,0.2787042260169983,0.2572849690914154,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.9990000128746032,1.0,0.8486334085464478,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.9176772236824036,0.6891718506813049,0.483671098947525,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.7598558068275452,0.3865042626857757,0.3722667694091797,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6386140584945679,0.2259742766618728,1.049223780632019,288.3265075683594,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2547302246094,288.3265686035156,1.0,0.7159951329231262,1.0,1.0,0.0,1.0,-3.6163816452026367,3.616371154785156,1.0526253390708009e-05,2.797257900238037,0.3756244480609894,0.3756244480609894,0.0,279.511474609375,286.0,11345.3896484375,-0.0,4433.0927734375,1.0,283.1499938964844,287.73956298828125,289.791259765625,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828242063522339,1.0,0.0,0.0,0.5907708406448364,0.5907745957374573,2.3287968886620547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.876708984375,0.0,27.584875106811523,1895.4371337890625,0.0,456.9497680664063,0.2603723704814911,1.0,0.0,3.0,1.0,0.0
11981700,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.6838253736495972,0.2786473035812378,0.2572643458843231,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9990000128746032,1.0,0.8503596782684326,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.918045699596405,0.6912949085235596,0.4851613938808441,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.7594363689422607,0.3866093754768371,0.3723978698253631,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.6382768154144287,0.2260241210460662,1.0496147871017456,288.3271179199219,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2539978027344,288.32720947265625,1.0,0.7170398235321045,1.0,1.0,0.0,1.0,-3.620854139328003,3.6208436489105225,1.0552188541623764e-05,2.800676107406616,0.3755352795124054,0.3755352795124054,0.0,280.5093078613281,286.0,11343.03125,-0.0,4451.501953125,1.0,283.1499938964844,287.7395935058594,289.79608154296875,290.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18002.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827901721000671,1.0,0.0,0.0,0.5906170606613159,0.590620756149292,2.3275845251191644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.975830078125,0.0,27.57721328735352,1895.4371337890625,0.0,456.85595703125,0.2603617310523987,1.0,0.0,3.0,1.0,0.0
11981760,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.6832506656646729,0.2785870730876922,0.2572447061538696,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.9990000128746032,1.0,0.8523052930831909,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.9183182716369628,0.6934058666229248,0.4866466820240021,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.7589543461799622,0.3867100477218628,0.3725288212299347,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.6378833651542664,0.2260631322860717,1.0499781370162964,288.32794189453125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2532043457031,288.3280334472656,1.0,0.7181629538536072,1.0,1.0,0.0,1.0,-3.6255524158477774,3.625541687011719,1.057947793015046e-05,2.804270505905152,0.375416487455368,0.375416487455368,0.0,281.6200256347656,289.0,11339.7548828125,-0.0,4471.27099609375,1.0,283.1499938964844,287.7397766113281,289.8007507324219,290.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18003.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827453792095184,1.0,0.0,0.0,0.5903993844985962,0.5904030799865723,2.3258690973193552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.00244140625,0.0,27.56555557250977,1895.4371337890625,0.0,456.7325134277344,0.2603436410427093,1.0,0.0,3.0,1.0,0.0
11981820,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.6819694638252258,0.2784564793109894,0.257204920053482,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.9990000128746032,1.0,0.8566805124282837,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.9186455011367798,0.6975891590118408,0.4895975589752197,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.7578544020652771,0.3868982791900635,0.3727872371673584,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.6369674205780029,0.2261078804731369,1.0505998134613037,288.3299560546875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.25146484375,288.330078125,1.0,0.7205725312232971,1.0,1.0,0.0,1.0,-3.635376691818237,3.6353659629821777,1.0636673323460856e-05,2.8117923736572266,0.3750836551189422,0.3750836551189422,0.0,284.0910949707031,277.0,11330.021484375,-0.0,4513.6796875,1.0,283.1499938964844,287.74053955078125,289.8095703125,290.6449584960937,293.1499938964844,293.1499938964844,283.1499938964844,18007.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826377928256988,1.0,0.0,0.0,0.5897591710090637,0.5897629261016846,2.3208276189734534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.782958984375,0.0,27.529516220092773,1895.4371337890625,0.0,456.4360656738281,0.2602838277816772,1.0,0.0,3.0,1.0,0.0
11981880,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.6819694638252258,0.2784564793109894,0.257204920053482,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.9990000128746032,1.0,0.8566805124282837,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.9186455011367798,0.6975891590118408,0.4895975589752197,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.7578544020652771,0.3868982791900635,0.3727872371673584,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.6369674205780029,0.2261078804731369,1.0505998134613037,288.3299560546875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.25146484375,288.330078125,1.0,0.7205725312232971,1.0,1.0,0.0,1.0,-3.635376691818237,3.6353659629821777,1.0636673323460856e-05,2.8117923736572266,0.3750836551189422,0.3750836551189422,0.0,284.0910949707031,277.0,11330.021484375,-0.0,4513.6796875,1.0,283.1499938964844,287.74053955078125,289.8095703125,290.6449584960937,293.1499938964844,293.1499938964844,283.1499938964844,18007.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826377928256988,1.0,0.0,0.0,0.5897591710090637,0.5897629261016846,2.3208276189734534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.782958984375,0.0,27.529516220092773,1895.4371337890625,0.0,456.4360656738281,0.2602838277816772,1.0,0.0,3.0,1.0,0.0
11981940,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.6825230717658997,0.2783513367176056,0.2570811808109283,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.9990000128746032,1.0,0.8543176054954529,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.9208446741104126,0.7000508308410645,0.4912779927253723,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292541503906,0.7585722804069519,0.3869813084602356,0.3728354275226593,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.6374894976615906,0.2260962873697281,1.0504119396209717,288.3292236328125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2499084472656,288.3290405273437,1.0,0.7195773720741272,1.0,1.0,0.0,1.0,-3.6342597007751465,3.634249210357666,1.0630710676196031e-05,2.81113076210022,0.3747851848602295,0.3747851848602295,0.0,282.9679870605469,277.0,11313.8623046875,-0.0,4503.59521484375,1.0,283.1499938964844,287.7403869628906,289.8143920898437,290.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18010.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825585186481476,1.0,0.0,0.0,0.589199960231781,0.5892036557197571,2.3164281159893108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.549560546875,0.0,27.497671127319336,1895.4371337890625,0.0,456.2177429199219,0.2602298855781555,1.0,0.0,3.0,1.0,0.0
11982000,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.6833657026290894,0.2782735228538513,0.2569573521614074,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9990000128746032,1.0,0.8509508967399597,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.923043131828308,0.7016699910163879,0.4923580884933471,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.7595468759536743,0.3870258927345276,0.3728218376636505,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.6382254958152771,0.2260863631963729,1.0500788688659668,288.326904296875,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.2488098144531,288.32666015625,1.0,0.7182797789573669,1.0,1.0,0.0,1.0,-3.630947828292847,3.630937099456787,1.0611413927108517e-05,2.80859375,0.3745152652263641,0.3745152652263641,0.0,281.273193359375,280.0,11298.595703125,-0.0,4483.93798828125,1.0,283.1499938964844,287.73907470703125,289.8172912597656,290.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,18013.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482481300830841,1.0,0.0,0.0,0.5886861681938171,0.588689923286438,2.31239027925767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.79443359375,0.0,27.46860885620117,1895.4371337890625,0.0,456.0052795410156,0.2601811587810516,1.0,0.0,3.0,1.0,0.0
11982060,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6837584972381592,0.2781043350696563,0.2567651569843292,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,1.0,0.8489429354667664,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9259068965911864,0.7057130336761475,0.4951208233833313,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.7601922154426575,0.3871576488018036,0.3729039430618286,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6386945247650146,0.226136103272438,1.0500216484069824,288.32391357421875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2470703125,288.3239440917969,1.0,0.7182008028030396,1.0,1.0,0.0,1.0,-3.631636619567871,3.631625890731812,1.0614598977554124e-05,2.808829069137573,0.3736948668956756,0.3736948668956756,0.0,280.37469482421875,283.0,11265.244140625,-0.0,4480.28271484375,1.0,283.1499938964844,287.73614501953125,289.8231201171875,290.6562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18020.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820838272571563,1.0,0.0,0.0,0.5870338678359985,0.5870375633239746,2.2994276704935146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.123779296875,0.0,27.37262535095215,1895.4371337890625,0.0,454.912841796875,0.2600157558917999,1.0,0.0,3.0,1.0,0.0
11982120,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6837584972381592,0.2781043350696563,0.2567651569843292,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,1.0,0.8489429354667664,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9259068965911864,0.7057130336761475,0.4951208233833313,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.7601922154426575,0.3871576488018036,0.3729039430618286,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6386945247650146,0.226136103272438,1.0500216484069824,288.32391357421875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2470703125,288.3239440917969,1.0,0.7182008028030396,1.0,1.0,0.0,1.0,-3.631636619567871,3.631625890731812,1.0614598977554124e-05,2.808829069137573,0.3736948668956756,0.3736948668956756,0.0,280.37469482421875,283.0,11265.244140625,-0.0,4480.28271484375,1.0,283.1499938964844,287.73614501953125,289.8231201171875,290.6562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18020.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820838272571563,1.0,0.0,0.0,0.5870338678359985,0.5870375633239746,2.2994276704935146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.123779296875,0.0,27.37262535095215,1895.4371337890625,0.0,454.912841796875,0.2600157558917999,1.0,0.0,3.0,1.0,0.0
11982180,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.6833620071411133,0.2779400944709778,0.2566335499286651,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.9990000128746032,1.0,0.8498913645744324,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.927536964416504,0.7097470760345459,0.4979161322116852,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7600094079971313,0.3872939646244049,0.3730477690696716,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.638554036617279,0.226223349571228,1.0504690408706665,288.3250427246094,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.24566650390625,288.3251342773437,1.0,0.7192032337188721,1.0,1.0,0.0,1.0,-3.6366896629333496,3.63667893409729,1.0643795576470438e-05,2.8126096725463867,0.3727077841758728,0.3727077841758728,0.0,281.0425109863281,286.0,11229.97265625,-0.0,4498.36767578125,1.0,283.1499938964844,287.7365417480469,289.8274841308594,290.6582946777344,293.1499938964844,293.1499938964844,283.1499938964844,18026.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813363552093506,1.0,0.0,0.0,0.584998607635498,0.5850023031234741,2.2835109803054365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.78662109375,0.0,27.25121116638184,1895.4371337890625,0.0,452.8658752441406,0.25979945063591,1.0,0.0,3.0,1.0,0.0
11982240,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.6833620071411133,0.2779400944709778,0.2566335499286651,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.9990000128746032,1.0,0.8498913645744324,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.927536964416504,0.7097470760345459,0.4979161322116852,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7600094079971313,0.3872939646244049,0.3730477690696716,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.638554036617279,0.226223349571228,1.0504690408706665,288.3250427246094,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.24566650390625,288.3251342773437,1.0,0.7192032337188721,1.0,1.0,0.0,1.0,-3.6366896629333496,3.63667893409729,1.0643795576470438e-05,2.8126096725463867,0.3727077841758728,0.3727077841758728,0.0,281.0425109863281,286.0,11229.97265625,-0.0,4498.36767578125,1.0,283.1499938964844,287.7365417480469,289.8274841308594,290.6582946777344,293.1499938964844,293.1499938964844,283.1499938964844,18026.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813363552093506,1.0,0.0,0.0,0.584998607635498,0.5850023031234741,2.2835109803054365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.78662109375,0.0,27.25121116638184,1895.4371337890625,0.0,452.8658752441406,0.25979945063591,1.0,0.0,3.0,1.0,0.0
11982300,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6829788088798523,0.2778577506542206,0.2565794885158539,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9990000128746032,1.0,0.8510525226593018,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9280602931976318,0.7117565870285034,0.4993185102939605,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7597248554229736,0.3873623609542846,0.3731323480606079,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6383334994316101,0.2262660712003708,1.0507633686065674,288.326416015625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2449951171875,288.3265380859375,1.0,0.7199847102165222,1.0,1.0,0.0,1.0,-3.64016318321228,3.6401524543762207,1.0663985449355096e-05,2.815242052078247,0.3721486032009125,0.3721486032009125,0.0,281.7359619140625,286.0,11210.8955078125,-0.0,4512.28125,1.0,283.1499938964844,287.7374267578125,289.8293151855469,290.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,18029.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480839192867279,1.0,0.0,0.0,0.5838360786437988,0.5838397741317749,2.2744442773614537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.620849609375,0.0,27.18128204345703,1895.4371337890625,0.0,451.5096130371094,0.2596735060214996,1.0,0.0,3.0,1.0,0.0
11982360,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.6825039982795715,0.2777745425701141,0.2565307021141052,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282165527344,0.9990000128746032,1.0,0.8525551557540894,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282165527344,0.9284363389015198,0.7137578129768372,0.5007203817367554,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32818603515625,0.7593451142311096,0.3874303698539734,0.3732228279113769,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.328125,0.6380344033241272,0.2263032048940658,1.051068663597107,288.32818603515625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.24432373046875,288.328369140625,1.0,0.7209006547927856,1.0,1.0,0.0,1.0,-3.644073963165283,3.644063234329224,1.0686771929613316e-05,2.8182175159454346,0.3715437948703766,0.3715437948703766,0.0,282.6075744628906,289.0,11190.6318359375,-0.0,4528.53955078125,1.0,283.1499938964844,287.7386779785156,289.8310241699219,290.6590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18032.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802781641483307,1.0,0.0,0.0,0.5825746655464172,0.5825783610343933,2.2646268860171404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.182373046875,0.0,27.105159759521484,1895.4371337890625,0.0,449.9840393066406,0.2595356702804565,1.0,0.0,3.0,1.0,0.0
