time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982420,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326416015625,0.6813631653785706,0.2776046693325043,0.2564427554607391,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.9990000128746032,1.0,0.8562808036804199,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.9288724064826964,0.7177314162254333,0.50351482629776,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.7583879232406616,0.3875643014907837,0.3734151422977447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.6372640132904053,0.2263555079698562,1.0516526699066162,288.33270263671875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.24285888671875,288.3328857421875,1.0,0.7230057716369629,1.0,1.0,0.0,1.0,-3.652745485305786,3.652734756469727,1.0737445336417297e-05,2.8248367309570312,0.3702004253864288,0.3702004253864288,0.0,284.7270202636719,277.0,11146.2265625,-0.0,4565.86474609375,1.0,283.1499938964844,287.74200439453125,289.8340759277344,290.65899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18037.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790290892124176,1.0,0.0,0.0,0.5797675848007202,0.5797713398933411,2.2428558565934512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.906494140625,0.0,26.935380935668945,1895.4371337890625,0.0,446.60638427734375,0.2592267692089081,1.0,0.0,3.0,1.0,0.0
11982480,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326416015625,0.6813631653785706,0.2776046693325043,0.2564427554607391,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.9990000128746032,1.0,0.8562808036804199,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.9288724064826964,0.7177314162254333,0.50351482629776,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.7583879232406616,0.3875643014907837,0.3734151422977447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.6372640132904053,0.2263555079698562,1.0516526699066162,288.33270263671875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.24285888671875,288.3328857421875,1.0,0.7230057716369629,1.0,1.0,0.0,1.0,-3.652745485305786,3.652734756469727,1.0737445336417297e-05,2.8248367309570312,0.3702004253864288,0.3702004253864288,0.0,284.7270202636719,277.0,11146.2265625,-0.0,4565.86474609375,1.0,283.1499938964844,287.74200439453125,289.8340759277344,290.65899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18037.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790290892124176,1.0,0.0,0.0,0.5797675848007202,0.5797713398933411,2.2428558565934512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.906494140625,0.0,26.935380935668945,1895.4371337890625,0.0,446.60638427734375,0.2592267692089081,1.0,0.0,3.0,1.0,0.0
11982540,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.6828442811965942,0.2773903906345367,0.2561582028865814,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.9990000128746032,1.0,0.8501255512237549,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.9333609342575072,0.7216113209724426,0.5061288475990295,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.7601764798164368,0.387649804353714,0.3733998835086822,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6386322379112244,0.2263509482145309,1.0511622428894043,288.3327941894531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.24053955078125,288.3326416015625,1.0,0.7205191850662231,1.0,1.0,0.0,1.0,-3.647560119628906,3.647549390792847,1.0707618457672652e-05,2.821050882339477,0.368573784828186,0.368573784828186,0.0,281.6788330078125,280.0,11079.7275390625,-0.0,4532.400390625,1.0,283.1499938964844,287.7436828613281,289.83624267578125,290.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18045.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776290953159332,1.0,0.0,0.0,0.5764349699020386,0.5764386653900146,2.2171450453356566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.914306640625,0.0,26.73538589477539,1895.4371337890625,0.0,442.8514404296875,0.2588642537593841,1.0,0.0,3.0,1.0,0.0
11982600,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.6828442811965942,0.2773903906345367,0.2561582028865814,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.9990000128746032,1.0,0.8501255512237549,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.9333609342575072,0.7216113209724426,0.5061288475990295,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.7601764798164368,0.387649804353714,0.3733998835086822,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6386322379112244,0.2263509482145309,1.0511622428894043,288.3327941894531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.24053955078125,288.3326416015625,1.0,0.7205191850662231,1.0,1.0,0.0,1.0,-3.647560119628906,3.647549390792847,1.0707618457672652e-05,2.821050882339477,0.368573784828186,0.368573784828186,0.0,281.6788330078125,280.0,11079.7275390625,-0.0,4532.400390625,1.0,283.1499938964844,287.7436828613281,289.83624267578125,290.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18045.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776290953159332,1.0,0.0,0.0,0.5764349699020386,0.5764386653900146,2.2171450453356566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.914306640625,0.0,26.73538589477539,1895.4371337890625,0.0,442.8514404296875,0.2588642537593841,1.0,0.0,3.0,1.0,0.0
11982660,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.6832892298698425,0.2771981656551361,0.2559390366077423,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.9990000128746032,1.0,0.8478450775146484,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.9362034797668456,0.7254596948623657,0.5087516903877258,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.7608797550201416,0.3877502381801605,0.3734453022480011,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.6391831636428833,0.2264247089624405,1.0511822700500488,288.3333435058594,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2391662597656,288.3334655761719,1.0,0.7203160524368286,1.0,1.0,0.0,1.0,-3.64776873588562,3.647758007049561,1.07080022644368e-05,2.820916175842285,0.3666509389877319,0.3666509389877319,0.0,280.63433837890625,283.0,11010.365234375,-0.0,4526.49267578125,1.0,283.1499938964844,287.7442626953125,289.8365173339844,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18053.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758931398391723,1.0,0.0,0.0,0.5724504590034485,0.5724541544914246,2.1865997013037493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.734619140625,0.0,26.49678039550781,1895.4371337890625,0.0,438.2399291992188,0.2584317624568939,1.0,0.0,3.0,1.0,0.0
11982720,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.6832892298698425,0.2771981656551361,0.2559390366077423,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.9990000128746032,1.0,0.8478450775146484,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.9362034797668456,0.7254596948623657,0.5087516903877258,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.7608797550201416,0.3877502381801605,0.3734453022480011,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.6391831636428833,0.2264247089624405,1.0511822700500488,288.3333435058594,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2391662597656,288.3334655761719,1.0,0.7203160524368286,1.0,1.0,0.0,1.0,-3.64776873588562,3.647758007049561,1.07080022644368e-05,2.820916175842285,0.3666509389877319,0.3666509389877319,0.0,280.63433837890625,283.0,11010.365234375,-0.0,4526.49267578125,1.0,283.1499938964844,287.7442626953125,289.8365173339844,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18053.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758931398391723,1.0,0.0,0.0,0.5724504590034485,0.5724541544914246,2.1865997013037493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.734619140625,0.0,26.49678039550781,1895.4371337890625,0.0,438.2399291992188,0.2584317624568939,1.0,0.0,3.0,1.0,0.0
11982780,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6829249858856201,0.2770176231861114,0.2557883858680725,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.9990000128746032,1.0,0.8486163020133972,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.9377586841583252,0.7293040752410889,0.5114120244979858,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.7607308626174927,0.3878644704818725,0.3735630810260772,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6391056776046753,0.2265409529209137,1.0517388582229614,288.3382568359375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2381286621094,288.3384704589844,1.0,0.7212389707565308,1.0,1.0,0.0,1.0,-3.652523279190064,3.652512550354004,1.0735591786215082e-05,2.824472665786743,0.3645177185535431,0.3645177185535431,0.0,281.20806884765625,286.0,10938.009765625,-0.0,4543.28466796875,1.0,283.1499938964844,287.74835205078125,289.8356628417969,290.6465759277344,293.1499938964844,293.1499938964844,283.1499938964844,18059.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737814366817474,1.0,0.0,0.0,0.5680168271064758,0.5680205225944519,2.1528604676746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.329345703125,0.0,26.229984283447266,1895.4371337890625,0.0,432.6960144042969,0.2579428255558014,1.0,0.0,3.0,1.0,0.0
11982840,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6829249858856201,0.2770176231861114,0.2557883858680725,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.9990000128746032,1.0,0.8486163020133972,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.9377586841583252,0.7293040752410889,0.5114120244979858,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.7607308626174927,0.3878644704818725,0.3735630810260772,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6391056776046753,0.2265409529209137,1.0517388582229614,288.3382568359375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2381286621094,288.3384704589844,1.0,0.7212389707565308,1.0,1.0,0.0,1.0,-3.652523279190064,3.652512550354004,1.0735591786215082e-05,2.824472665786743,0.3645177185535431,0.3645177185535431,0.0,281.20806884765625,286.0,10938.009765625,-0.0,4543.28466796875,1.0,283.1499938964844,287.74835205078125,289.8356628417969,290.6465759277344,293.1499938964844,293.1499938964844,283.1499938964844,18059.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737814366817474,1.0,0.0,0.0,0.5680168271064758,0.5680205225944519,2.1528604676746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.329345703125,0.0,26.229984283447266,1895.4371337890625,0.0,432.6960144042969,0.2579428255558014,1.0,0.0,3.0,1.0,0.0
11982900,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.6825516819953918,0.2769294679164886,0.2557274103164673,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9990000128746032,1.0,0.8497185111045837,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.9382318258285522,0.7312203645706177,0.5127483606338501,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.7604560256004333,0.3879251480102539,0.373638242483139,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.6389107704162598,0.2265997976064682,1.0520979166030884,288.34161376953125,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2376403808594,288.3418884277344,1.0,0.7219946384429932,1.0,1.0,0.0,1.0,-3.655904769897461,3.655894041061402,1.0755337825685274e-05,2.827038049697876,0.3633690774440765,0.3633690774440765,0.0,281.87042236328125,286.0,10900.0078125,-0.0,4556.8369140625,1.0,283.1499938964844,287.75115966796875,289.8350524902344,290.6431579589844,293.1499938964844,293.1499938964844,283.1499938964844,18062.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726285934448242,1.0,0.0,0.0,0.5656323432922363,0.5656360387802124,2.1348231626916465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.648681640625,0.0,26.08653450012207,1895.4371337890625,0.0,429.6994323730469,0.2576788365840912,1.0,0.0,3.0,1.0,0.0
11982960,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6820871233940125,0.2768419981002807,0.2556731104850769,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9990000128746032,1.0,0.8511654734611511,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9385571479797364,0.7331296801567078,0.5140851140022278,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.7600859999656677,0.3879876434803009,0.3737214505672455,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6386370658874512,0.2266543507575988,1.052473545074463,288.3454284667969,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.2371520996094,288.3457336425781,1.0,0.7228875756263733,1.0,1.0,0.0,1.0,-3.6597394943237305,3.659728765487671,1.0777786883409137e-05,2.8299593925476074,0.3621656596660614,0.3621656596660614,0.0,282.71295166015625,289.0,10860.6064453125,-0.0,4572.8037109375,1.0,283.1499938964844,287.75439453125,289.8343505859375,290.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,18065.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714328348636627,1.0,0.0,0.0,0.563139021396637,0.563142716884613,2.1160440510925586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.561767578125,0.0,25.936717987060547,1895.4371337890625,0.0,426.6136169433594,0.2574025988578796,1.0,0.0,3.0,1.0,0.0
11983020,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540344238281,0.6809617280960083,0.2766676247119903,0.2555783987045288,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.9990000128746032,1.0,0.8548105359077454,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.9388816356658936,0.7369223237037659,0.5167518258094788,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7591424584388733,0.3881174027919769,0.3739060759544372,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6379122734069824,0.2267445921897888,1.0532146692276,288.3541564941406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.236083984375,288.3544921875,1.0,0.7249633073806763,1.0,1.0,0.0,1.0,-3.668332099914551,3.668321371078491,1.0828235645021778e-05,2.836526393890381,0.359594464302063,0.359594464302063,0.0,284.791259765625,277.0,10777.25,-0.0,4609.88134765625,1.0,283.1499938964844,287.7617492675781,289.8324279785156,290.631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18071.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689476191997528,1.0,0.0,0.0,0.5578339695930481,0.5578376650810242,2.0763636143783515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.986328125,0.0,25.61886215209961,1895.4371337890625,0.0,420.27142333984375,0.2568154335021972,1.0,0.0,3.0,1.0,0.0
11983080,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540344238281,0.6809617280960083,0.2766676247119903,0.2555783987045288,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.9990000128746032,1.0,0.8548105359077454,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.9388816356658936,0.7369223237037659,0.5167518258094788,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7591424584388733,0.3881174027919769,0.3739060759544372,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6379122734069824,0.2267445921897888,1.0532146692276,288.3541564941406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.236083984375,288.3544921875,1.0,0.7249633073806763,1.0,1.0,0.0,1.0,-3.668332099914551,3.668321371078491,1.0828235645021778e-05,2.836526393890381,0.359594464302063,0.359594464302063,0.0,284.791259765625,277.0,10777.25,-0.0,4609.88134765625,1.0,283.1499938964844,287.7617492675781,289.8324279785156,290.631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18071.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689476191997528,1.0,0.0,0.0,0.5578339695930481,0.5578376650810242,2.0763636143783515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.986328125,0.0,25.61886215209961,1895.4371337890625,0.0,420.27142333984375,0.2568154335021972,1.0,0.0,3.0,1.0,0.0
11983140,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.6817348599433899,0.2765251100063324,0.255403995513916,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.9990000128746032,1.0,0.8515055775642395,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.9414638876914978,0.7394509315490723,0.5184649229049683,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7601177096366882,0.388182520866394,0.3739182353019714,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.6386774778366089,0.2267697155475616,1.053102970123291,288.35809326171875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2348022460937,288.358154296875,1.0,0.7235937714576721,1.0,1.0,0.0,1.0,-3.666109323501587,3.6660985946655273,1.0815725545398893e-05,2.8350207805633545,0.357676237821579,0.357676237821579,0.0,283.1873474121094,277.0,10708.064453125,-0.0,4593.5712890625,1.0,283.1499938964844,287.766357421875,289.8305358886719,290.6253662109375,293.1499938964844,293.1499938964844,283.1499938964844,18075.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671889245510101,1.0,0.0,0.0,0.5539374947547913,0.5539411902427673,2.0474582029805788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.05712890625,0.0,25.38704490661621,1895.4371337890625,0.0,415.8408203125,0.2563877403736114,1.0,0.0,3.0,1.0,0.0
11983200,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6824646592140198,0.2764544188976288,0.2552922964096069,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.9990000128746032,1.0,0.8485769033432007,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.9432325959205629,0.740625262260437,0.5192412734031677,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.7609633803367615,0.3882082402706146,0.3738921880722046,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.639340877532959,0.2267825603485107,1.0529030561447144,288.3587646484375,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.2341613769531,288.3587646484375,1.0,0.7224616408348083,1.0,1.0,0.0,1.0,-3.6631174087524414,3.663106679916382,1.0798136827361304e-05,2.832727193832397,0.3567049205303192,0.3567049205303192,0.0,281.7104187011719,280.0,10672.03125,-0.0,4575.9453125,1.0,283.1499938964844,287.7677307128906,289.8293762207031,290.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18078.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663262665271759,1.0,0.0,0.0,0.5519778728485107,0.5519815683364868,2.032997414858073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.782470703125,0.0,25.27132797241211,1895.4371337890625,0.0,413.6847229003906,0.2561754286289215,1.0,0.0,3.0,1.0,0.0
11983260,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36383056640625,0.6829316020011902,0.2762697339057922,0.255077451467514,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9990000128746032,1.0,0.8462346792221069,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9459275007247924,0.7443007826805115,0.5217425227165222,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.761695921421051,0.3883244395256042,0.3739489614963531,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.639949381351471,0.2269046306610107,1.053127646446228,288.36395263671875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2331848144531,288.3642272949219,1.0,0.7222548723220825,1.0,1.0,0.0,1.0,-3.663370132446289,3.6633594036102295,1.079879621102009e-05,2.832631826400757,0.3534833490848541,0.3534833490848541,0.0,280.6423034667969,283.0,10563.2421875,-0.0,4569.9892578125,1.0,283.1499938964844,287.772705078125,289.82421875,290.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18085.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633564949035644,1.0,0.0,0.0,0.5454612970352173,0.5454649925231934,1.9852780752671613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.3388671875,0.0,24.88739776611328,1895.4371337890625,0.0,406.3473815917969,0.255469411611557,1.0,0.0,3.0,1.0,0.0
11983320,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36383056640625,0.6829316020011902,0.2762697339057922,0.255077451467514,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9990000128746032,1.0,0.8462346792221069,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9459275007247924,0.7443007826805115,0.5217425227165222,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.761695921421051,0.3883244395256042,0.3739489614963531,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.639949381351471,0.2269046306610107,1.053127646446228,288.36395263671875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2331848144531,288.3642272949219,1.0,0.7222548723220825,1.0,1.0,0.0,1.0,-3.663370132446289,3.6633594036102295,1.079879621102009e-05,2.832631826400757,0.3534833490848541,0.3534833490848541,0.0,280.6423034667969,283.0,10563.2421875,-0.0,4569.9892578125,1.0,283.1499938964844,287.772705078125,289.82421875,290.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18085.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633564949035644,1.0,0.0,0.0,0.5454612970352173,0.5454649925231934,1.9852780752671613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.3388671875,0.0,24.88739776611328,1895.4371337890625,0.0,406.3473815917969,0.255469411611557,1.0,0.0,3.0,1.0,0.0
11983380,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.6825907230377197,0.2761019766330719,0.254936158657074,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735656738281,0.9990000128746032,1.0,0.8469533324241638,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.9473470449447632,0.7479759454727173,0.524283766746521,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.7615754008293152,0.3884639143943786,0.3740872144699096,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.6399282813072205,0.2270744740962982,1.0539135932922363,288.3735046386719,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2325744628906,288.3738708496094,1.0,0.7231829166412354,1.0,1.0,0.0,1.0,-3.6682300567626953,3.6682190895080566,1.082713879441144e-05,2.8362746238708496,0.3500131070613861,0.3500131070613861,0.0,281.1979064941406,286.0,10450.5908203125,-0.0,4587.0732421875,1.0,283.1499938964844,287.7811279296875,289.8178100585937,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18091.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599729776382446,1.0,0.0,0.0,0.538485586643219,0.5384892821311951,1.934824744864727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.333740234375,0.0,24.4776668548584,1895.4371337890625,0.0,398.145751953125,0.2547115981578827,1.0,0.0,3.0,1.0,0.0
11983440,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.6825907230377197,0.2761019766330719,0.254936158657074,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735656738281,0.9990000128746032,1.0,0.8469533324241638,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.9473470449447632,0.7479759454727173,0.524283766746521,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.7615754008293152,0.3884639143943786,0.3740872144699096,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.6399282813072205,0.2270744740962982,1.0539135932922363,288.3735046386719,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2325744628906,288.3738708496094,1.0,0.7231829166412354,1.0,1.0,0.0,1.0,-3.6682300567626953,3.6682190895080566,1.082713879441144e-05,2.8362746238708496,0.3500131070613861,0.3500131070613861,0.0,281.1979064941406,286.0,10450.5908203125,-0.0,4587.0732421875,1.0,283.1499938964844,287.7811279296875,289.8178100585937,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18091.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599729776382446,1.0,0.0,0.0,0.538485586643219,0.5384892821311951,1.934824744864727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.333740234375,0.0,24.4776668548584,1895.4371337890625,0.0,398.145751953125,0.2547115981578827,1.0,0.0,3.0,1.0,0.0
11983500,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790283203125,0.6822311282157898,0.2760219275951385,0.2548813819885254,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3792419433594,0.9990000128746032,1.0,0.8480262756347656,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3792419433594,0.947759449481964,0.7498091459274292,0.5255615711212158,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3791198730469,0.76131671667099,0.3885407745838165,0.3741758465766907,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3789367675781,0.6397627592086792,0.227162018418312,1.054395318031311,288.3791809082031,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2322998046875,288.3796081542969,1.0,0.7239420413970947,1.0,1.0,0.0,1.0,-3.6716771125793457,3.671666383743286,1.0847365047084168e-05,2.838893413543701,0.34818235039711,0.34818235039711,0.0,281.8500366210937,286.0,10392.1806640625,-0.0,4600.83154296875,1.0,283.1499938964844,287.7861328125,289.8143615722656,290.58648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18094.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581658542156219,1.0,0.0,0.0,0.5348303914070129,0.5348340272903442,1.9086469293938532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.7744140625,0.0,24.263925552368164,1895.4371337890625,0.0,393.8326110839844,0.254315435886383,1.0,0.0,3.0,1.0,0.0
11983560,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3851623535156,0.6817793250083923,0.2759435772895813,0.2548343539237976,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38543701171875,0.9990000128746032,1.0,0.8494504690170288,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3854064941406,0.9480240941047668,0.7516324520111084,0.5268394947052002,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3852844238281,0.7609618306159973,0.3886216282844543,0.374274879693985,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3851013183594,0.6395174860954285,0.2272463887929916,1.0548994541168213,288.3853454589844,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2320251464844,288.38580322265625,1.0,0.7248421311378479,1.0,1.0,0.0,1.0,-3.675596237182617,3.6755855083465576,1.08704152808059e-05,2.8418822288513184,0.3462862968444824,0.3462862968444824,0.0,282.6860046386719,289.0,10332.1923828125,-0.0,4617.0947265625,1.0,283.1499938964844,287.7915344238281,289.810791015625,290.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,18097.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563009440898895,1.0,0.0,0.0,0.5310648679733276,0.5310685634613037,1.8818656855046363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.7529296875,0.0,24.04452896118164,1895.4371337890625,0.0,389.4298400878906,0.2539084553718567,1.0,0.0,3.0,1.0,0.0
11983620,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985595703125,0.6806766986846924,0.2757887244224548,0.2547561526298523,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988342285156,0.9990000128746032,1.0,0.8530646562576294,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988037109375,0.9482094645500184,0.7551896572113037,0.5293594002723694,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3986511230469,0.7600446343421936,0.3887878656387329,0.3744934499263763,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3984680175781,0.6388473510742188,0.2273988723754882,1.0559121370315552,288.39874267578125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2310791015625,288.3992614746094,1.0,0.7269352674484253,1.0,1.0,0.0,1.0,-3.6843626499176025,3.684351921081543,1.0922130059043411e-05,2.848590612411499,0.3423014283180237,0.3423014283180237,0.0,284.757568359375,292.0,10207.2314453125,-0.0,4654.8515625,1.0,283.1499938964844,287.8032531738281,289.8031005859375,290.56170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18101.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524405002593994,1.0,0.0,0.0,0.5232217311859131,0.5232254266738892,1.8266907986230773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.196044921875,0.0,23.59029006958008,1895.4371337890625,0.0,380.4681091308594,0.2530651986598968,1.0,0.0,3.0,1.0,0.0
11983680,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985595703125,0.6806766986846924,0.2757887244224548,0.2547561526298523,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988342285156,0.9990000128746032,1.0,0.8530646562576294,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988037109375,0.9482094645500184,0.7551896572113037,0.5293594002723694,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3986511230469,0.7600446343421936,0.3887878656387329,0.3744934499263763,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3984680175781,0.6388473510742188,0.2273988723754882,1.0559121370315552,288.39874267578125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2310791015625,288.3992614746094,1.0,0.7269352674484253,1.0,1.0,0.0,1.0,-3.6843626499176025,3.684351921081543,1.0922130059043411e-05,2.848590612411499,0.3423014283180237,0.3423014283180237,0.0,284.757568359375,292.0,10207.2314453125,-0.0,4654.8515625,1.0,283.1499938964844,287.8032531738281,289.8031005859375,290.56170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18101.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524405002593994,1.0,0.0,0.0,0.5232217311859131,0.5232254266738892,1.8266907986230773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.196044921875,0.0,23.59029006958008,1895.4371337890625,0.0,380.4681091308594,0.2530651986598968,1.0,0.0,3.0,1.0,0.0
11983740,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4130249023437,0.6793884038925171,0.2756333351135254,0.2546907365322113,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.9990000128746032,1.0,0.8574061989784241,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132995605469,0.9480371475219728,0.7586119771003723,0.5317934155464172,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41314697265625,0.7589331865310669,0.3889542520046234,0.3747264742851257,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4129333496094,0.6380000710487366,0.2275235205888748,1.0568703413009644,288.4132385253906,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.22967529296875,288.41375732421875,1.0,0.7292864322662354,1.0,1.0,0.0,1.0,-3.693868637084961,3.693857669830322,1.0978400496242102e-05,2.855883836746216,0.3380481302738189,0.3380481302738189,0.0,287.2079467773437,280.0,10075.0595703125,-0.0,4697.26318359375,1.0,283.1499938964844,287.81591796875,289.7944030761719,290.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18106.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484139680862427,1.0,0.0,0.0,0.5149595141410828,0.5149631500244141,1.7694556930791805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.33935546875,0.0,23.11602210998535,1895.4371337890625,0.0,371.3336791992188,0.2521844506263733,1.0,0.0,3.0,1.0,0.0
11983800,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4130249023437,0.6793884038925171,0.2756333351135254,0.2546907365322113,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.9990000128746032,1.0,0.8574061989784241,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132995605469,0.9480371475219728,0.7586119771003723,0.5317934155464172,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41314697265625,0.7589331865310669,0.3889542520046234,0.3747264742851257,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4129333496094,0.6380000710487366,0.2275235205888748,1.0568703413009644,288.4132385253906,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.22967529296875,288.41375732421875,1.0,0.7292864322662354,1.0,1.0,0.0,1.0,-3.693868637084961,3.693857669830322,1.0978400496242102e-05,2.855883836746216,0.3380481302738189,0.3380481302738189,0.0,287.2079467773437,280.0,10075.0595703125,-0.0,4697.26318359375,1.0,283.1499938964844,287.81591796875,289.7944030761719,290.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18106.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484139680862427,1.0,0.0,0.0,0.5149595141410828,0.5149631500244141,1.7694556930791805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.33935546875,0.0,23.11602210998535,1895.4371337890625,0.0,371.3336791992188,0.2521844506263733,1.0,0.0,3.0,1.0,0.0
11983860,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4235534667969,0.6807763576507568,0.2754398584365845,0.2544289827346802,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4237060546875,0.9990000128746032,1.0,0.8516183495521545,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4237060546875,0.9518686532974244,0.7619160413742065,0.5340147018432617,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4236145019531,0.7606431245803833,0.3890807628631592,0.3747533559799194,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.42352294921875,0.6393551230430603,0.2275971621274948,1.0567506551742554,288.4236755371094,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2273864746094,288.42388916015625,1.0,0.7269571423530579,1.0,1.0,0.0,1.0,-3.689177513122559,3.68916654586792,1.0951261174341198e-05,2.8525102138519287,0.3334302604198456,0.3334302604198456,0.0,284.34686279296875,298.0,9921.90234375,-0.0,4665.86669921875,1.0,283.1499938964844,287.8272399902344,289.7843322753906,290.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18111.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441817998886108,1.0,0.0,0.0,0.5061735510826111,0.5061771869659424,1.7095917570486563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.9267578125,0.0,22.61778450012207,1895.4371337890625,0.0,361.95843505859375,0.2512622773647308,1.0,0.0,3.0,1.0,0.0
11983920,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4235534667969,0.6807763576507568,0.2754398584365845,0.2544289827346802,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4237060546875,0.9990000128746032,1.0,0.8516183495521545,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4237060546875,0.9518686532974244,0.7619160413742065,0.5340147018432617,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4236145019531,0.7606431245803833,0.3890807628631592,0.3747533559799194,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.42352294921875,0.6393551230430603,0.2275971621274948,1.0567506551742554,288.4236755371094,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2273864746094,288.42388916015625,1.0,0.7269571423530579,1.0,1.0,0.0,1.0,-3.689177513122559,3.68916654586792,1.0951261174341198e-05,2.8525102138519287,0.3334302604198456,0.3334302604198456,0.0,284.34686279296875,298.0,9921.90234375,-0.0,4665.86669921875,1.0,283.1499938964844,287.8272399902344,289.7843322753906,290.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18111.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441817998886108,1.0,0.0,0.0,0.5061735510826111,0.5061771869659424,1.7095917570486563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.9267578125,0.0,22.61778450012207,1895.4371337890625,0.0,361.95843505859375,0.2512622773647308,1.0,0.0,3.0,1.0,0.0
11983980,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4390869140625,0.6783844828605652,0.2753169536590576,0.2544431686401367,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.9990000128746032,1.0,0.8601495623588562,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4394836425781,0.9499473571777344,0.7652413845062256,0.5364031195640564,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43927001953125,0.7583659291267395,0.3892817199230194,0.3750690519809723,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43896484375,0.6376025676727295,0.227785512804985,1.0581740140914917,288.4393920898437,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.2268371582031,288.4402160644531,1.0,0.7316933274269104,1.0,1.0,0.0,1.0,-3.7043802738189697,3.704369068145752,1.10400615085382e-05,2.8636956214904785,0.3285183608531952,0.3285183608531952,0.0,288.9664001464844,301.0,9777.515625,-0.0,4738.39208984375,1.0,283.1499938964844,287.8394470214844,289.772216796875,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18116.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395539760589599,1.0,0.0,0.0,0.4968856573104858,0.496912807226181,1.6474277941824766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.4345703125,0.0,22.09668159484864,1895.4371337890625,0.0,351.9611511230469,0.2502962648868561,1.0,0.0,3.0,1.0,0.0
11984040,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4390869140625,0.6783844828605652,0.2753169536590576,0.2544431686401367,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.9990000128746032,1.0,0.8601495623588562,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4394836425781,0.9499473571777344,0.7652413845062256,0.5364031195640564,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43927001953125,0.7583659291267395,0.3892817199230194,0.3750690519809723,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43896484375,0.6376025676727295,0.227785512804985,1.0581740140914917,288.4393920898437,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.2268371582031,288.4402160644531,1.0,0.7316933274269104,1.0,1.0,0.0,1.0,-3.7043802738189697,3.704369068145752,1.10400615085382e-05,2.8636956214904785,0.3285183608531952,0.3285183608531952,0.0,288.9664001464844,301.0,9777.515625,-0.0,4738.39208984375,1.0,283.1499938964844,287.8394470214844,289.772216796875,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18116.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395539760589599,1.0,0.0,0.0,0.4968856573104858,0.496912807226181,1.6474277941824766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.4345703125,0.0,22.09668159484864,1895.4371337890625,0.0,351.9611511230469,0.2502962648868561,1.0,0.0,3.0,1.0,0.0
11984100,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.677219569683075,0.2752507925033569,0.2544623911380768,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.45001220703125,0.9990000128746032,0.999943196773529,0.8643950819969177,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499816894531,0.949006199836731,0.7669023275375366,0.5376064777374268,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.7572622895240784,0.3893852531909942,0.3752461075782776,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.6367542743682861,0.227860614657402,1.05894136428833,288.44989013671875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.226318359375,288.4505920410156,1.0,0.7335649132728577,1.0,1.0,0.0,1.0,-3.712108850479126,3.7120978832244873,1.1086591257480904e-05,2.869813680648804,0.3259963691234588,0.3259963691234588,0.0,291.31622314453125,301.0,9702.375,-0.0,4775.4345703125,1.0,283.1499938964844,287.8480834960937,289.7658996582031,290.48809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18115.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371106922626495,1.0,0.0,0.0,0.4921527802944183,0.4925277829170227,1.6161934013325663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.197509765625,0.0,21.846355438232425,1895.4371337890625,0.0,346.7863464355469,0.2498156577348709,1.0,0.0,3.0,1.0,0.0
11984160,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593811035156,0.6761986017227173,0.2751814126968384,0.2544647455215454,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45977783203125,0.9990000128746032,0.999399483203888,0.8680939674377441,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4597473144531,0.94828063249588,0.768551230430603,0.5387944579124451,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45953369140625,0.7563153505325317,0.3894889950752258,0.3754093945026397,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4592590332031,0.6360090374946594,0.2279141694307327,1.0595437288284302,288.45965576171875,288.8348083496094,291.01708984375,286.7840881347656,291.017578125,297.2256774902344,288.4603576660156,1.0,0.7353560328483582,1.0,1.0,0.0,1.0,-3.718914270401001,3.718903064727783,1.1127298421342855e-05,2.875082015991211,0.3233949244022369,0.3233949244022369,0.0,293.3680419921875,304.0,9623.42578125,-0.0,4808.06982421875,1.0,283.1499938964844,287.85662841796875,289.75958251953125,290.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18109.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346330761909485,1.0,0.0,0.0,0.4872539937496185,0.4889498054981231,1.5841791878301592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.502685546875,0.0,21.630098342895508,1895.4371337890625,0.0,341.609375,0.2493603080511093,1.0,0.0,3.0,1.0,0.0
11984220,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.479248046875,0.6743229031562805,0.2750431299209595,0.2544585764408111,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796447753906,0.9990000128746032,0.9982022047042848,0.8749215006828308,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796142578125,0.9470479488372804,0.7718124985694885,0.5411385297775269,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794006347656,0.7546031475067139,0.3897063136100769,0.3757336735725403,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4791259765625,0.6346181631088257,0.227982148528099,1.0604925155639648,288.4795227050781,288.8756103515625,290.98419189453125,286.7716064453125,290.9847106933594,297.2242431640625,288.480224609375,1.0,0.7386705279350281,1.0,1.0,0.0,1.0,-3.731476068496704,3.7314648628234863,1.1202633686480112e-05,2.884805679321289,0.3179750740528106,0.3179750740528106,0.0,297.17626953125,307.0,9456.6650390625,-0.0,4868.72900390625,1.0,283.1499938964844,287.8738098144531,289.7465515136719,290.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,18082.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296160638332367,1.0,0.0,0.0,0.4769881665706634,0.4860434234142303,1.5181290891064236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.661865234375,0.0,21.38338088989257,1895.4371337890625,0.0,331.336669921875,0.2486229091882705,1.0,0.0,3.0,1.0,0.0
