time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984280,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.479248046875,0.6743229031562805,0.2750431299209595,0.2544585764408111,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796447753906,0.9990000128746032,0.9982022047042848,0.8749215006828308,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796142578125,0.9470479488372804,0.7718124985694885,0.5411385297775269,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794006347656,0.7546031475067139,0.3897063136100769,0.3757336735725403,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4791259765625,0.6346181631088257,0.227982148528099,1.0604925155639648,288.4795227050781,288.8756103515625,290.98419189453125,286.7716064453125,290.9847106933594,297.2242431640625,288.480224609375,1.0,0.7386705279350281,1.0,1.0,0.0,1.0,-3.731476068496704,3.7314648628234863,1.1202633686480112e-05,2.884805679321289,0.3179750740528106,0.3179750740528106,0.0,297.17626953125,307.0,9456.6650390625,-0.0,4868.72900390625,1.0,283.1499938964844,287.8738098144531,289.7465515136719,290.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,18082.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296160638332367,1.0,0.0,0.0,0.4769881665706634,0.4860434234142303,1.5181290891064236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.661865234375,0.0,21.38338088989257,1895.4371337890625,0.0,331.336669921875,0.2486229091882705,1.0,0.0,3.0,1.0,0.0
11984340,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944763183594,0.6730128526687622,0.2749406099319458,0.2544496953487396,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.494873046875,0.9990000128746032,0.9972320795059204,0.8797280192375183,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4948425292969,0.9462548494338988,0.7742603421211243,0.5428937673568726,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4946594238281,0.7534276247024536,0.3898823261260986,0.3759835064411163,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4943542480469,0.6336342096328735,0.2280137091875076,1.0610723495483398,288.4947814941406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588623046875,297.2231140136719,288.4954528808594,1.0,0.7410155534744263,1.0,1.0,0.0,1.0,-3.7403602600097656,3.740349054336548,1.125607559515629e-05,2.891685962677002,0.313651829957962,0.313651829957962,0.0,299.875732421875,307.0,9323.87890625,-0.0,4911.8916015625,1.0,283.1499938964844,287.8871154785156,289.73565673828125,290.4319152832031,293.1499938964844,293.1499938964844,283.1499938964844,18059.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425702303647995,1.0,0.0,0.0,0.4689325392246246,0.4869702756404876,1.4672840720209024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.29833984375,0.0,21.341846466064453,1895.4371337890625,0.0,323.5105895996094,0.2482376247644424,1.0,0.0,3.0,1.0,0.0
11984400,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.6726152896881104,0.2749086320400238,0.2544464766979217,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.9990000128746032,0.9969168305397034,0.8811936974525452,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.9460236430168152,0.7750277519226074,0.5434436202049255,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.753074049949646,0.3899397552013397,0.3760633766651153,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.6333343386650085,0.2280216515064239,1.0612401962280271,288.4995422363281,288.9179992675781,290.95001220703125,286.7579345703125,290.9505310058594,297.2227478027344,288.5002136230469,1.0,0.7417330145835876,1.0,1.0,0.0,1.0,-3.743079900741577,3.74306869506836,1.1272464689682238e-05,2.8937931060791016,0.3122475147247314,0.3122475147247314,0.0,300.7021484375,310.0,9281.2060546875,-0.0,4925.142578125,1.0,283.1499938964844,287.89129638671875,289.73199462890625,290.42529296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244342446327209,1.0,0.0,0.0,0.4663680493831634,0.487510472536087,1.4512794521692742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.421630859375,0.0,21.34202766418457,1895.4371337890625,0.0,321.0088806152344,0.2481388747692108,1.0,0.0,3.0,1.0,0.0
11984460,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182189941406,0.670871376991272,0.2745967507362366,0.2543384730815887,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185852050781,0.9990000128746032,0.9953656196594238,0.887346088886261,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185546875,0.9449874758720398,0.7780237197875977,0.54564368724823,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51837158203125,0.751541018486023,0.3900051116943359,0.3763026297092438,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51812744140625,0.6319833993911743,0.2278579920530319,1.0614006519317627,288.5184936523437,288.9635314941406,290.9132995605469,286.7420349121094,290.91387939453125,297.2195129394531,288.51910400390625,1.0,0.7445955872535706,1.0,1.0,0.0,1.0,-3.7534842491149902,3.753473043441773,1.1335336239426397e-05,2.9018774032592773,0.3061415553092956,0.3061415553092956,0.0,304.1356506347656,313.0,9097.5517578125,-0.0,4977.736328125,1.0,283.1499938964844,287.9082336425781,289.7151184082031,290.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18042.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190411865711212,1.0,0.0,0.0,0.4555410742759704,0.4897995293140411,1.3846772617398528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2911.323974609375,0.0,21.35500144958496,1895.4371337890625,0.0,310.5469970703125,0.2477819323539734,1.0,0.0,3.0,1.0,0.0
11984520,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182189941406,0.670871376991272,0.2745967507362366,0.2543384730815887,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185852050781,0.9990000128746032,0.9953656196594238,0.887346088886261,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185546875,0.9449874758720398,0.7780237197875977,0.54564368724823,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51837158203125,0.751541018486023,0.3900051116943359,0.3763026297092438,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51812744140625,0.6319833993911743,0.2278579920530319,1.0614006519317627,288.5184936523437,288.9635314941406,290.9132995605469,286.7420349121094,290.91387939453125,297.2195129394531,288.51910400390625,1.0,0.7445955872535706,1.0,1.0,0.0,1.0,-3.7534842491149902,3.753473043441773,1.1335336239426397e-05,2.9018774032592773,0.3061415553092956,0.3061415553092956,0.0,304.1356506347656,313.0,9097.5517578125,-0.0,4977.736328125,1.0,283.1499938964844,287.9082336425781,289.7151184082031,290.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18042.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190411865711212,1.0,0.0,0.0,0.4555410742759704,0.4897995293140411,1.3846772617398528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2911.323974609375,0.0,21.35500144958496,1895.4371337890625,0.0,310.5469970703125,0.2477819323539734,1.0,0.0,3.0,1.0,0.0
11984580,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5351867675781,0.6688506603240967,0.2740283906459808,0.2539947032928467,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355224609375,0.9990000128746032,0.9933927059173584,0.8938056826591492,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5354919433594,0.9437037110328674,0.7807280421257019,0.5476387739181519,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53533935546875,0.7497873902320862,0.3898076713085174,0.3762924373149872,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350952148437,0.6303200721740723,0.2273813486099243,1.0601656436920166,288.5354309082031,289.0134582519531,290.8730163574219,286.7229309082031,290.8736572265625,297.2138671875,288.5359802246094,1.0,0.7472139000892639,1.0,1.0,0.0,1.0,-3.761748552322388,3.76173734664917,1.1385419384168928e-05,2.9083051681518555,0.299551397562027,0.299551397562027,0.0,307.63043212890625,316.0,8901.4287109375,-0.0,5024.6337890625,1.0,283.1499938964844,287.9236145019531,289.6949462890625,290.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,18042.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134522080421448,1.0,0.0,0.0,0.4443041384220123,0.4913584887981415,1.3172074986300686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.758056640625,0.0,21.344297409057617,1895.4371337890625,0.0,299.9943542480469,0.2474336326122284,1.0,0.0,3.0,1.0,0.0
11984640,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5351867675781,0.6688506603240967,0.2740283906459808,0.2539947032928467,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355224609375,0.9990000128746032,0.9933927059173584,0.8938056826591492,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5354919433594,0.9437037110328674,0.7807280421257019,0.5476387739181519,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53533935546875,0.7497873902320862,0.3898076713085174,0.3762924373149872,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350952148437,0.6303200721740723,0.2273813486099243,1.0601656436920166,288.5354309082031,289.0134582519531,290.8730163574219,286.7229309082031,290.8736572265625,297.2138671875,288.5359802246094,1.0,0.7472139000892639,1.0,1.0,0.0,1.0,-3.761748552322388,3.76173734664917,1.1385419384168928e-05,2.9083051681518555,0.299551397562027,0.299551397562027,0.0,307.63043212890625,316.0,8901.4287109375,-0.0,5024.6337890625,1.0,283.1499938964844,287.9236145019531,289.6949462890625,290.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,18042.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134522080421448,1.0,0.0,0.0,0.4443041384220123,0.4913584887981415,1.3172074986300686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.758056640625,0.0,21.344297409057617,1895.4371337890625,0.0,299.9943542480469,0.2474336326122284,1.0,0.0,3.0,1.0,0.0
11984700,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431823730469,0.6677795648574829,0.2736802399158478,0.2537592947483063,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54351806640625,0.9990000128746032,0.992265284061432,0.8970814943313599,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434875488281,0.9430080652236938,0.7819983959197998,0.5485761761665344,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433044433594,0.7488624453544617,0.3896395564079284,0.3762160241603851,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.629404604434967,0.2270532846450805,1.0591176748275757,288.5434265136719,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.2104797363281,288.5439453125,1.0,0.7484331727027893,1.0,1.0,0.0,1.0,-3.765183448791504,3.765172004699707,1.1406265912228264e-05,2.9109761714935303,0.2960530817508697,0.2960530817508697,0.0,309.3734130859375,316.0,8798.1884765625,-0.0,5046.04931640625,1.0,283.1499938964844,287.9308776855469,289.6834411621094,290.3435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18044.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105294346809387,1.0,0.0,0.0,0.4384743571281433,0.4918268322944641,1.2828677675713608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.640380859375,0.0,21.325439453125,1895.4371337890625,0.0,294.58612060546875,0.2472457438707351,1.0,0.0,3.0,1.0,0.0
11984760,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.666685163974762,0.2732998430728912,0.2534923851490021,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513000488281,0.9990000128746032,0.9910547733306884,0.900362491607666,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55126953125,0.942291259765625,0.7832226753234863,0.5494803786277771,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511169433594,0.7479195594787598,0.389435350894928,0.376103013753891,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509033203125,0.6284486651420593,0.226676270365715,1.0578361749649048,288.5512084960937,289.0675354003906,290.82940673828125,286.70086669921875,290.8301086425781,297.2068786621094,288.5517272949219,1.0,0.7495972514152527,1.0,1.0,0.0,1.0,-3.768221616744995,3.7682101726531982,1.1424719559727237e-05,2.913338184356689,0.2924108207225799,0.2924108207225799,0.0,311.104736328125,319.0,8691.328125,-0.0,5066.2431640625,1.0,283.1499938964844,287.9379577636719,289.6709899902344,290.3238220214844,293.1499938964844,293.1499938964844,283.1499938964844,18047.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074866473674774,1.0,0.0,0.0,0.4324862360954284,0.4921402931213379,1.2480674271841964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.292724609375,0.0,21.298961639404297,1895.4371337890625,0.0,289.0322265625,0.2470463961362838,1.0,0.0,3.0,1.0,0.0
11984820,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663146972656,0.6644539833068848,0.2724608778953552,0.2528834342956543,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.566650390625,0.9990000128746032,0.9884118437767028,0.9069072604179382,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5666198730469,0.940816044807434,0.7855499982833862,0.5512018799781799,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5664367675781,0.7460026144981384,0.3889384865760803,0.375788003206253,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56622314453125,0.6264417767524719,0.2257989346981048,1.0546876192092896,288.5665588378906,289.1254272460937,290.78271484375,286.676025390625,290.783447265625,297.1992492675781,288.5670471191406,1.0,0.7517766356468201,1.0,1.0,0.0,1.0,-3.773269891738892,3.773258447647095,1.1455414096417371e-05,2.917262554168701,0.2846750915050506,0.2846750915050506,0.0,314.52471923828125,322.0,8466.728515625,-0.0,5103.36669921875,1.0,283.1499938964844,287.9518737792969,289.6433410644531,290.2806701660156,293.1499938964844,293.1499938964844,283.1499938964844,18052.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009617865085602,1.0,0.0,0.0,0.4200214445590973,0.4924418032169342,1.1771624564005378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2702.937744140625,0.0,21.2285213470459,1895.4371337890625,0.0,277.3698425292969,0.2466155737638473,1.0,0.0,3.0,1.0,0.0
11984880,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663146972656,0.6644539833068848,0.2724608778953552,0.2528834342956543,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.566650390625,0.9990000128746032,0.9884118437767028,0.9069072604179382,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5666198730469,0.940816044807434,0.7855499982833862,0.5512018799781799,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5664367675781,0.7460026144981384,0.3889384865760803,0.375788003206253,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56622314453125,0.6264417767524719,0.2257989346981048,1.0546876192092896,288.5665588378906,289.1254272460937,290.78271484375,286.676025390625,290.783447265625,297.1992492675781,288.5670471191406,1.0,0.7517766356468201,1.0,1.0,0.0,1.0,-3.773269891738892,3.773258447647095,1.1455414096417371e-05,2.917262554168701,0.2846750915050506,0.2846750915050506,0.0,314.52471923828125,322.0,8466.728515625,-0.0,5103.36669921875,1.0,283.1499938964844,287.9518737792969,289.6433410644531,290.2806701660156,293.1499938964844,293.1499938964844,283.1499938964844,18052.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009617865085602,1.0,0.0,0.0,0.4200214445590973,0.4924418032169342,1.1771624564005378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2702.937744140625,0.0,21.2285213470459,1895.4371337890625,0.0,277.3698425292969,0.2466155737638473,1.0,0.0,3.0,1.0,0.0
11984940,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5777282714844,0.6627665162086487,0.2717771530151367,0.2523743808269501,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780639648437,0.9990000128746032,0.9862626194953918,0.9117605090141296,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780334472656,0.9396894574165344,0.7871896028518677,0.5524174571037292,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.577880859375,0.744556725025177,0.3885020017623901,0.3754876554012298,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.57763671875,0.624875545501709,0.2250516563653946,1.05190110206604,288.5779724121094,289.1709289550781,290.7460021972656,286.6557922363281,290.74676513671875,297.193359375,288.5784912109375,1.0,0.7532857060432434,1.0,1.0,0.0,1.0,-3.7762467861175537,3.776235342025757,1.147353214037139e-05,2.919576406478882,0.2784876227378845,0.2784876227378845,0.0,317.0370178222656,322.0,8289.75,-0.0,5128.4990234375,1.0,283.1499938964844,287.96221923828125,289.62060546875,290.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,18055.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956453502178192,1.0,0.0,0.0,0.4102892279624939,0.4924725592136383,1.1232429208973826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.3212890625,0.0,21.164623260498047,1895.4371337890625,0.0,268.0980529785156,0.2462698817253112,1.0,0.0,3.0,1.0,0.0
11985000,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.662188708782196,0.2715340852737427,0.2521914839744568,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.9990000128746032,0.9854974746704102,0.9134069085121156,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819396972656,0.9393015503883362,0.7877300381660461,0.552818775177002,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.581787109375,0.7440622448921204,0.3883416950702667,0.3753739595413208,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58154296875,0.6243298053741455,0.2247807681560516,1.050875544548035,288.5818786621094,289.1868896484375,290.733154296875,286.6485900878906,290.73394775390625,297.1913146972656,288.5823974609375,1.0,0.7537786960601807,1.0,1.0,0.0,1.0,-3.777120351791382,3.777108669281006,1.147885177488206e-05,2.920255184173584,0.2762936353683471,0.2762936353683471,0.0,317.88525390625,325.0,8227.619140625,-0.0,5136.59765625,1.0,283.1499938964844,287.9657592773437,289.61248779296875,290.2330627441406,293.1499938964844,293.1499938964844,283.1499938964844,18056.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393737256526947,1.0,0.0,0.0,0.406888335943222,0.4924553334712982,1.1046989989438316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.73974609375,0.0,21.141149520874023,1895.4371337890625,0.0,264.8171081542969,0.2461480647325515,1.0,0.0,3.0,1.0,0.0
11985060,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971984863281,0.6599050760269165,0.270534485578537,0.2514320015907287,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975341796875,0.9990000128746032,0.9823405742645264,0.9198588728904724,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975036621094,0.9377575516700744,0.7897796034812927,0.5543439984321594,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59735107421875,0.7421100735664368,0.3876618444919586,0.3748790919780731,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971069335937,0.622127890586853,0.2236465066671371,1.0465227365493774,288.5974426269531,289.2515869140625,290.68096923828125,286.6188049316406,290.6817932128906,297.1832580566406,288.59796142578125,1.0,0.755632221698761,1.0,1.0,0.0,1.0,-3.77997350692749,3.779962062835693,1.1496234947117046e-05,2.9224729537963867,0.2672426104545593,0.2672426104545593,0.0,321.1946716308594,328.0,7974.88916015625,-0.0,5166.55419921875,1.0,283.1499938964844,287.9798583984375,289.5790405273437,290.1816711425781,293.1499938964844,293.1499938964844,283.1499938964844,18059.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857794404029846,1.0,0.0,0.0,0.3931317031383514,0.4923204779624939,1.0313275566886661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2540.12060546875,0.0,21.04380798339844,1895.4371337890625,0.0,251.37648010253903,0.2456544935703277,1.0,0.0,3.0,1.0,0.0
11985120,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971984863281,0.6599050760269165,0.270534485578537,0.2514320015907287,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975341796875,0.9990000128746032,0.9823405742645264,0.9198588728904724,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975036621094,0.9377575516700744,0.7897796034812927,0.5543439984321594,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59735107421875,0.7421100735664368,0.3876618444919586,0.3748790919780731,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971069335937,0.622127890586853,0.2236465066671371,1.0465227365493774,288.5974426269531,289.2515869140625,290.68096923828125,286.6188049316406,290.6817932128906,297.1832580566406,288.59796142578125,1.0,0.755632221698761,1.0,1.0,0.0,1.0,-3.77997350692749,3.779962062835693,1.1496234947117046e-05,2.9224729537963867,0.2672426104545593,0.2672426104545593,0.0,321.1946716308594,328.0,7974.88916015625,-0.0,5166.55419921875,1.0,283.1499938964844,287.9798583984375,289.5790405273437,290.1816711425781,293.1499938964844,293.1499938964844,283.1499938964844,18059.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857794404029846,1.0,0.0,0.0,0.3931317031383514,0.4923204779624939,1.0313275566886661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2540.12060546875,0.0,21.04380798339844,1895.4371337890625,0.0,251.37648010253903,0.2456544935703277,1.0,0.0,3.0,1.0,0.0
11985180,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61297607421875,0.657526433467865,0.269465297460556,0.250617504119873,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6133117675781,0.9990000128746032,0.9789736866950988,0.925514042377472,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61328125,0.936047375202179,0.7917023301124573,0.5557876229286194,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61309814453125,0.7400622963905334,0.3869030773639679,0.3743175566196441,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6128845214844,0.6197634935379028,0.2224062234163284,1.0417228937149048,288.6131896972656,289.3192443847656,290.6264038085937,286.5868225097656,290.62725830078125,297.1752014160156,288.6137084960937,1.0,0.757305920124054,1.0,1.0,0.0,1.0,-3.781100273132324,3.781088590621948,1.1503251698741224e-05,2.9233994483947754,0.2574822604656219,0.2574822604656219,0.0,324.6012268066406,331.0,7709.02734375,-0.0,5191.94140625,1.0,283.1499938964844,287.9942321777344,289.5433959960937,290.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,18061.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770844340324402,1.0,0.0,0.0,0.3787860870361328,0.4920845627784729,9.591073713011156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.33544921875,0.0,20.93965530395508,1895.4371337890625,0.0,237.0849609375,0.2451421618461609,1.0,0.0,3.0,1.0,0.0
11985240,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61297607421875,0.657526433467865,0.269465297460556,0.250617504119873,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6133117675781,0.9990000128746032,0.9789736866950988,0.925514042377472,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61328125,0.936047375202179,0.7917023301124573,0.5557876229286194,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61309814453125,0.7400622963905334,0.3869030773639679,0.3743175566196441,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6128845214844,0.6197634935379028,0.2224062234163284,1.0417228937149048,288.6131896972656,289.3192443847656,290.6264038085937,286.5868225097656,290.62725830078125,297.1752014160156,288.6137084960937,1.0,0.757305920124054,1.0,1.0,0.0,1.0,-3.781100273132324,3.781088590621948,1.1503251698741224e-05,2.9233994483947754,0.2574822604656219,0.2574822604656219,0.0,324.6012268066406,331.0,7709.02734375,-0.0,5191.94140625,1.0,283.1499938964844,287.9942321777344,289.5433959960937,290.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,18061.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770844340324402,1.0,0.0,0.0,0.3787860870361328,0.4920845627784729,9.591073713011156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.33544921875,0.0,20.93965530395508,1895.4371337890625,0.0,237.0849609375,0.2451421618461609,1.0,0.0,3.0,1.0,0.0
11985300,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6203918457031,0.6561238169670105,0.2688961923122406,0.2502002418041229,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6206970214844,0.9988081455230712,0.9773056507110596,0.926210880279541,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62066650390625,0.93482905626297,0.7926073670387268,0.5564873218536377,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6205139160156,0.7388152480125427,0.3864862322807312,0.3740234673023224,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62030029296875,0.6183585524559021,0.2217433303594589,1.0392241477966309,288.62060546875,289.3541259765625,290.5982971191406,286.5700988769531,290.5991516113281,297.1710205078125,288.6210327148437,1.0,0.757941484451294,1.0,1.0,0.0,1.0,-3.7789289951324463,3.7789175510406494,1.1490288670756854e-05,2.921803474426269,0.2523122131824493,0.2523122131824493,0.0,326.6329650878906,331.0,7570.3076171875,-0.0,5198.4853515625,1.0,283.1499938964844,288.00146484375,289.5248413085937,290.0985412597656,293.1499938964844,293.1499938964844,283.1499938964844,18062.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724618256092071,1.0,0.0,0.0,0.3713929951190948,0.4919339716434479,9.242224763283955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.845947265625,0.0,20.88553047180176,1895.4371337890625,0.0,229.6286773681641,0.2448805123567581,1.0,0.0,3.0,1.0,0.0
11985360,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270446777344,0.6545867919921875,0.2683005034923553,0.249771237373352,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273193359375,0.9972649812698364,0.9757636189460754,0.9250743985176086,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.9333794713020324,0.7934710383415222,0.5571685433387756,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6271667480469,0.7374274134635925,0.3860412240028381,0.3737156391143799,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269836425781,0.6168062090873718,0.2210577428340912,1.0366650819778442,288.62725830078125,289.3896179199219,290.5696716308594,286.55291748046875,290.570556640625,297.16680908203125,288.62762451171875,1.0,0.7583743929862976,1.0,1.0,0.0,1.0,-3.774399995803833,3.774388551712036,1.1462880138424223e-05,2.918341636657715,0.2469362318515777,0.2469362318515777,0.0,328.8445739746094,334.0,7427.69287109375,-0.0,5199.08837890625,1.0,283.1499938964844,288.00848388671875,289.505859375,290.0693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18063.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676620423793793,1.0,0.0,0.0,0.3638538122177124,0.4917637407779693,8.903608517130124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.20068359375,0.0,20.83024024963379,1895.4371337890625,0.0,221.9744415283203,0.2446158081293106,1.0,0.0,3.0,1.0,0.0
11985420,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.6517190337181091,0.2670565545558929,0.2488413751125335,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64019775390625,0.994293749332428,0.9729692935943604,0.9225788712501526,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.9308175444602966,0.7951066493988037,0.5584472417831421,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.7348678112030029,0.3850932717323303,0.3730196952819824,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63983154296875,0.6138160228729248,0.2196683138608932,1.0313072204589844,288.6401062011719,289.4623413085937,290.5110168457031,286.5172119140625,290.5119323730469,297.1587219238281,288.6405029296875,1.0,0.7589483857154846,1.0,1.0,0.0,1.0,-3.7645363807678223,3.764525175094605,1.140297081292374e-05,2.910688877105713,0.2355730235576629,0.2355730235576629,0.0,332.7772521972656,337.0,7135.6953125,-0.0,5194.63916015625,1.0,283.1499938964844,288.0223999023437,289.466552734375,290.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,18064.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575309216976166,1.0,0.0,0.0,0.3483880460262298,0.4913934469223022,8.260115258451606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.97412109375,0.0,20.717708587646484,1895.4371337890625,0.0,206.05337524414065,0.2440802603960037,1.0,0.0,3.0,1.0,0.0
11985480,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.6517190337181091,0.2670565545558929,0.2488413751125335,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64019775390625,0.994293749332428,0.9729692935943604,0.9225788712501526,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.9308175444602966,0.7951066493988037,0.5584472417831421,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.7348678112030029,0.3850932717323303,0.3730196952819824,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63983154296875,0.6138160228729248,0.2196683138608932,1.0313072204589844,288.6401062011719,289.4623413085937,290.5110168457031,286.5172119140625,290.5119323730469,297.1587219238281,288.6405029296875,1.0,0.7589483857154846,1.0,1.0,0.0,1.0,-3.7645363807678223,3.764525175094605,1.140297081292374e-05,2.910688877105713,0.2355730235576629,0.2355730235576629,0.0,332.7772521972656,337.0,7135.6953125,-0.0,5194.63916015625,1.0,283.1499938964844,288.0223999023437,289.466552734375,290.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,18064.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575309216976166,1.0,0.0,0.0,0.3483880460262298,0.4913934469223022,8.260115258451606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.97412109375,0.0,20.717708587646484,1895.4371337890625,0.0,206.05337524414065,0.2440802603960037,1.0,0.0,3.0,1.0,0.0
11985540,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6511535644531,0.6494733691215515,0.2659650444984436,0.248003602027893,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65142822265625,0.991966724395752,0.970722794532776,0.9206162691116332,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513977050781,0.928929567337036,0.796400785446167,0.5594532489776611,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6512756347656,0.7328838109970093,0.3842442035675049,0.3723698556423187,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65106201171875,0.6113845109939575,0.2184910923242569,1.0266900062561035,288.6513366699219,289.5250549316406,290.4604187011719,286.48602294921875,290.4613647460937,297.1523132324219,288.6517639160156,1.0,0.7592515349388123,1.0,1.0,0.0,1.0,-3.7560393810272217,3.756028175354004,1.1351501598255709e-05,2.904101610183716,0.2253864705562591,0.2253864705562591,0.0,335.72271728515625,337.0,6884.4931640625,-0.0,5187.966796875,1.0,283.1499938964844,288.0350341796875,289.432373046875,289.9563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18064.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484679460525512,1.0,0.0,0.0,0.3350569009780884,0.4910705089569092,7.754271003079793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2180.988037109375,0.0,20.62247085571289,1895.4371337890625,0.0,191.9984436035156,0.2436275333166122,1.0,0.0,3.0,1.0,0.0
11985600,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6533203125,0.6490550637245178,0.2657526135444641,0.2478391975164413,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6535949707031,0.9915300011634828,0.9702965021133424,0.9202451705932616,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6535949707031,0.928584635257721,0.7966395616531372,0.5596389770507812,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6534423828125,0.7325149774551392,0.3840773403644562,0.3722404241561889,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6532287597656,0.6109218001365662,0.2182652801275253,1.0258010625839231,288.6535339355469,289.53717041015625,290.45068359375,286.4799499511719,290.4515991210937,297.151123046875,288.6539306640625,1.0,0.759297251701355,1.0,1.0,0.0,1.0,-3.754393100738525,3.754381895065308,1.13415444502607e-05,2.9028255939483643,0.2233794331550598,0.2233794331550598,0.0,336.2630920410156,340.0,6836.12646484375,-0.0,5186.48046875,1.0,283.1499938964844,288.0375671386719,289.42578125,289.9462280273437,293.1499938964844,293.1499938964844,283.1499938964844,18064.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466882705688476,1.0,0.0,0.0,0.3324885964393616,0.4910087585449219,7.661381751233876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2165.017578125,0.0,20.60435104370117,1895.4371337890625,0.0,189.2513122558593,0.2435413002967834,1.0,0.0,3.0,1.0,0.0
11985660,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.6464828848838806,0.2643918395042419,0.2467788308858871,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673583984375,0.9888147711753844,0.9676262736320496,0.9179237484931946,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673278808594,0.9264932870864868,0.79807448387146,0.5607578754425049,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66717529296875,0.7302470803260803,0.3829969465732574,0.3713927567005157,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6669616699219,0.608044445514679,0.2168377786874771,1.0201658010482788,288.6672668457031,289.6138000488281,290.3888854980469,286.4413452148437,290.38983154296875,297.1439208984375,288.66766357421875,1.0,0.7595149874687195,1.0,1.0,0.0,1.0,-3.7438697814941406,3.743858337402344,1.127799623645842e-05,2.894669532775879,0.2103374749422073,0.2103374749422073,0.0,339.54376220703125,343.0,6530.77197265625,-0.0,5175.88134765625,1.0,283.1499938964844,288.0546569824219,289.3839416503906,289.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,18064.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351990878582001,1.0,0.0,0.0,0.3162548542022705,0.4906263053417206,7.1038730453665275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.22119140625,0.0,20.49168586730957,1895.4371337890625,0.0,171.5498504638672,0.2430039644241333,1.0,0.0,3.0,1.0,0.0
11985720,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.6464828848838806,0.2643918395042419,0.2467788308858871,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673583984375,0.9888147711753844,0.9676262736320496,0.9179237484931946,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673278808594,0.9264932870864868,0.79807448387146,0.5607578754425049,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66717529296875,0.7302470803260803,0.3829969465732574,0.3713927567005157,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6669616699219,0.608044445514679,0.2168377786874771,1.0201658010482788,288.6672668457031,289.6138000488281,290.3888854980469,286.4413452148437,290.38983154296875,297.1439208984375,288.66766357421875,1.0,0.7595149874687195,1.0,1.0,0.0,1.0,-3.7438697814941406,3.743858337402344,1.127799623645842e-05,2.894669532775879,0.2103374749422073,0.2103374749422073,0.0,339.54376220703125,343.0,6530.77197265625,-0.0,5175.88134765625,1.0,283.1499938964844,288.0546569824219,289.3839416503906,289.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,18064.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351990878582001,1.0,0.0,0.0,0.3162548542022705,0.4906263053417206,7.1038730453665275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.22119140625,0.0,20.49168586730957,1895.4371337890625,0.0,171.5498504638672,0.2430039644241333,1.0,0.0,3.0,1.0,0.0
11985780,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.643949031829834,0.2629733979701996,0.2456644922494888,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.986078441143036,0.9649247527122498,0.9155760407447816,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.9244530200958252,0.7994056344032288,0.5618045926094055,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68096923828125,0.7280040979385376,0.3818511366844177,0.3704812228679657,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6807556152344,0.605154275894165,0.2153733521699905,1.014365315437317,288.6810607910156,289.69195556640625,290.32586669921875,286.4015808105469,290.3268127441406,297.136962890625,288.68145751953125,1.0,0.7596421837806702,1.0,1.0,0.0,1.0,-3.7328872680664062,3.732876062393189,1.1211872333660722e-05,2.886159658432007,0.1964225322008133,0.1964225322008133,0.0,342.7334289550781,346.0,6221.630859375,-0.0,5163.35400390625,1.0,283.1499938964844,288.0740661621094,289.3414306640625,289.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,18063.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231531381607055,1.0,0.0,0.0,0.2997793853282928,0.490260511636734,6.582894229723024e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.230712890625,0.0,20.380964279174805,1895.4371337890625,0.0,152.9105224609375,0.2424723953008651,1.0,0.0,3.0,1.0,0.0
11985840,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.643949031829834,0.2629733979701996,0.2456644922494888,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.986078441143036,0.9649247527122498,0.9155760407447816,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.9244530200958252,0.7994056344032288,0.5618045926094055,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68096923828125,0.7280040979385376,0.3818511366844177,0.3704812228679657,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6807556152344,0.605154275894165,0.2153733521699905,1.014365315437317,288.6810607910156,289.69195556640625,290.32586669921875,286.4015808105469,290.3268127441406,297.136962890625,288.68145751953125,1.0,0.7596421837806702,1.0,1.0,0.0,1.0,-3.7328872680664062,3.732876062393189,1.1211872333660722e-05,2.886159658432007,0.1964225322008133,0.1964225322008133,0.0,342.7334289550781,346.0,6221.630859375,-0.0,5163.35400390625,1.0,283.1499938964844,288.0740661621094,289.3414306640625,289.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,18063.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231531381607055,1.0,0.0,0.0,0.2997793853282928,0.490260511636734,6.582894229723024e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.230712890625,0.0,20.380964279174805,1895.4371337890625,0.0,152.9105224609375,0.2424723953008651,1.0,0.0,3.0,1.0,0.0
11985900,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876525878906,0.6426874995231628,0.2622418403625488,0.2450872808694839,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6879577636719,0.9846912026405334,0.9635574221611024,0.9143877029418944,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6879272460937,0.9234372973442078,0.8000299334526062,0.5622997879981995,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877746582031,0.7268812656402588,0.3812528848648071,0.3700015842914581,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.6036932468414307,0.214624285697937,1.0113918781280518,288.6878662109375,289.7314758300781,290.2939453125,286.38134765625,290.2949523925781,297.133544921875,288.6882629394531,1.0,0.759677529335022,1.0,1.0,0.0,1.0,-3.727203845977783,3.727192878723145,1.1177732631040271e-05,2.88175630569458,0.1891299039125442,0.1891299039125442,0.0,344.3123779296875,346.0,6066.271484375,-0.0,5156.42919921875,1.0,283.1499938964844,288.0847473144531,289.3199768066406,289.783203125,293.1499938964844,293.1499938964844,283.1499938964844,18063.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31695157289505,1.0,0.0,0.0,0.2914804816246032,0.490087479352951,6.334748725578265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1910.9873046875,0.0,20.326669692993164,1895.4371337890625,0.0,143.2158660888672,0.2422099709510803,1.0,0.0,3.0,1.0,0.0
11985960,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943664550781,0.6414268612861633,0.2614952027797699,0.2444967478513717,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6946716308594,0.9832879900932312,0.9621776938438416,0.913188338279724,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69464111328125,0.9224204421043396,0.800625741481781,0.5627758502960205,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944885253906,0.7257540225982666,0.3806374967098236,0.3695060908794403,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942749023437,0.6022181510925293,0.2138629704713821,1.0083656311035156,288.694580078125,289.77130126953125,290.2618408203125,286.3608703613281,290.2628479003906,297.1301574707031,288.6949768066406,1.0,0.7596955895423889,1.0,1.0,0.0,1.0,-3.721385955810547,3.721374750137329,1.1142837138322648e-05,2.877249002456665,0.1816130578517913,0.1816130578517913,0.0,345.8861083984375,349.0,5910.7724609375,-0.0,5149.080078125,1.0,283.1499938964844,288.0961608886719,289.2984313964844,289.75,293.1499938964844,293.1499938964844,283.1499938964844,18062.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106482326984405,1.0,0.0,0.0,0.283160537481308,0.4899247288703918,6.0943126101165035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.69970703125,0.0,20.2733211517334,1895.4371337890625,0.0,133.25498962402344,0.2419504225254058,1.0,0.0,3.0,1.0,0.0
11986020,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073059082031,0.6389034986495972,0.2599560022354126,0.243275448679924,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7076110839844,0.9804278016090392,0.9593770503997804,0.91075336933136,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.9203768968582152,0.8017297983169556,0.563668966293335,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074279785156,0.7234786748886108,0.3793542385101318,0.368466854095459,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7072448730469,0.5992189645767212,0.2123013436794281,1.0021454095840454,288.70751953125,289.8515930175781,290.19708251953125,286.3194274902344,290.1980895996094,297.1234130859375,288.7078857421875,1.0,0.7596819400787354,1.0,1.0,0.0,1.0,-3.70932674407959,3.709315538406372,1.1070685104641598e-05,2.867907285690308,0.1659025996923446,0.1659025996923446,0.0,349.0263671875,352.0,5600.4384765625,-0.0,5133.11572265625,1.0,283.1499938964844,288.121337890625,289.25543212890625,289.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18060.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297821581363678,1.0,0.0,0.0,0.2665126919746399,0.4896355867385864,5.635135913450995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.3494873046875,0.0,20.16995048522949,1895.4371337890625,0.0,112.56065368652344,0.2414417117834091,1.0,0.0,3.0,1.0,0.0
11986080,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073059082031,0.6389034986495972,0.2599560022354126,0.243275448679924,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7076110839844,0.9804278016090392,0.9593770503997804,0.91075336933136,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.9203768968582152,0.8017297983169556,0.563668966293335,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074279785156,0.7234786748886108,0.3793542385101318,0.368466854095459,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7072448730469,0.5992189645767212,0.2123013436794281,1.0021454095840454,288.70751953125,289.8515930175781,290.19708251953125,286.3194274902344,290.1980895996094,297.1234130859375,288.7078857421875,1.0,0.7596819400787354,1.0,1.0,0.0,1.0,-3.70932674407959,3.709315538406372,1.1070685104641598e-05,2.867907285690308,0.1659025996923446,0.1659025996923446,0.0,349.0263671875,352.0,5600.4384765625,-0.0,5133.11572265625,1.0,283.1499938964844,288.121337890625,289.25543212890625,289.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18060.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297821581363678,1.0,0.0,0.0,0.2665126919746399,0.4896355867385864,5.635135913450995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.3494873046875,0.0,20.16995048522949,1895.4371337890625,0.0,112.56065368652344,0.2414417117834091,1.0,0.0,3.0,1.0,0.0
