time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986140,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161560058594,0.6370756030082703,0.258804976940155,0.2423590719699859,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.978314220905304,0.9573171734809875,0.9089618921279908,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164001464844,0.918889343738556,0.8024507164955139,0.5642625689506531,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162780761719,0.7218119502067566,0.3783822953701019,0.3676749765872955,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5970080494880676,0.2111392170190811,0.9975051879882812,288.7163391113281,289.9100036621094,290.1499938964844,286.2891845703125,290.1510009765625,297.1185913085937,288.7167053222656,1.0,0.7596303224563599,1.0,1.0,0.0,1.0,-3.700247049331665,3.7002360820770255,1.1016518328688107e-05,2.860874652862549,0.1539839506149292,0.1539839506149292,0.0,351.2922668457031,352.0,5377.70703125,-0.0,5120.51123046875,1.0,283.1499938964844,288.14166259765625,289.2490539550781,289.6485290527344,293.1499938964844,293.1499938964844,283.1499938964844,18059.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921030223369598,1.0,0.0,0.0,0.254525363445282,0.4894613623619079,5.320177631773504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.2728271484375,0.0,20.098438262939453,1895.4371337890625,0.0,89.51203155517578,0.2410843670368194,1.0,0.0,3.0,1.0,0.0
11986200,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.71942138671875,0.6363700032234192,0.2583529055118561,0.2419985234737396,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.9774892926216124,0.9565152525901794,0.9082643389701844,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.9183138012886048,0.802710771560669,0.564479410648346,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71954345703125,0.7211639285087585,0.3779978156089782,0.3673607409000397,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193603515625,0.5961462259292603,0.2106838375329971,0.9956845641136168,288.7196044921875,289.9325561523437,290.1318054199219,286.2774658203125,290.1328430175781,297.11669921875,288.7199401855469,1.0,0.7596011757850647,1.0,1.0,0.0,1.0,-3.696666240692138,3.6966552734375,1.0995193406415638e-05,2.8581013679504395,0.1492669433355331,0.1492669433355331,0.0,352.1647644042969,355.0,5292.44775390625,-0.0,5115.4169921875,1.0,283.1499938964844,288.1499938964844,289.2514038085937,289.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18058.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916848361492157,1.0,0.0,0.0,0.2499285638332367,0.4894030690193176,5.202466013543017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1657.9207763671875,0.0,20.07168960571289,1895.4371337890625,0.0,86.9657974243164,0.2409492880105972,1.0,0.0,3.0,1.0,0.0
11986260,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73046875,0.6338194012641907,0.2566838562488556,0.2406642436981201,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.9744678139686584,0.9535859823226928,0.9057154655456544,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.9162286520004272,0.8035629391670227,0.5652032494544983,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.7187972068786621,0.3765653073787689,0.3661850988864898,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.5929933190345764,0.2090072035789489,0.988968551158905,288.73065185546875,290.0138244628906,290.0662536621094,286.23516845703125,290.0672912597656,297.1099853515625,288.73095703125,1.0,0.7594519853591919,1.0,1.0,0.0,1.0,-3.683370351791382,3.683359384536743,1.0916191968135536e-05,2.847803831100464,0.1316895633935928,0.1316895633935928,0.0,355.305908203125,358.0,4988.51025390625,-0.0,5095.93017578125,1.0,283.1499938964844,288.1825561523437,289.2304992675781,289.6091003417969,293.1499938964844,293.1499938964844,283.1499938964844,18056.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914347052574157,1.0,0.0,0.0,0.2335063964128494,0.4892372190952301,4.794247221440173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.625732421875,0.0,19.979297637939453,1895.4371337890625,0.0,85.42634582519531,0.2404757440090179,1.0,0.0,3.0,1.0,0.0
11986320,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73046875,0.6338194012641907,0.2566838562488556,0.2406642436981201,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.9744678139686584,0.9535859823226928,0.9057154655456544,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.9162286520004272,0.8035629391670227,0.5652032494544983,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.7187972068786621,0.3765653073787689,0.3661850988864898,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.5929933190345764,0.2090072035789489,0.988968551158905,288.73065185546875,290.0138244628906,290.0662536621094,286.23516845703125,290.0672912597656,297.1099853515625,288.73095703125,1.0,0.7594519853591919,1.0,1.0,0.0,1.0,-3.683370351791382,3.683359384536743,1.0916191968135536e-05,2.847803831100464,0.1316895633935928,0.1316895633935928,0.0,355.305908203125,358.0,4988.51025390625,-0.0,5095.93017578125,1.0,283.1499938964844,288.1825561523437,289.2304992675781,289.6091003417969,293.1499938964844,293.1499938964844,283.1499938964844,18056.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914347052574157,1.0,0.0,0.0,0.2335063964128494,0.4892372190952301,4.794247221440173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.625732421875,0.0,19.979297637939453,1895.4371337890625,0.0,85.42634582519531,0.2404757440090179,1.0,0.0,3.0,1.0,0.0
11986380,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73828125,0.6318193674087524,0.2553384304046631,0.2395856380462646,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384948730469,0.9720587730407716,0.9512575268745422,0.9036884903907776,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73846435546875,0.9145897030830384,0.8041228652000427,0.5657005906105042,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7383728027344,0.7169116139411926,0.3753944933414459,0.3652200996875763,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.5904829502105713,0.2076606899499893,0.9835612773895264,288.7384338378906,290.0770874023437,290.0152587890625,286.2021789550781,290.0162658691406,297.1047058105469,288.7386779785156,1.0,0.759286642074585,1.0,1.0,0.0,1.0,-3.672565698623657,3.6725549697875977,1.0852205377887005e-05,2.8394370079040527,0.1173562407493591,0.1173562407493591,0.0,357.7518920898437,358.0,4755.8681640625,-0.0,5079.48681640625,1.0,283.1499938964844,288.2107849121094,289.19677734375,289.5610046386719,293.1499938964844,293.1499938964844,283.1499938964844,18054.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906327545642853,1.0,0.0,0.0,0.2209051102399826,0.4891589879989624,4.492600069738728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1481.6055908203125,0.0,19.91187286376953,1895.4371337890625,0.0,80.4437255859375,0.2401218861341476,1.0,0.0,3.0,1.0,0.0
11986440,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403564453125,0.6312429308891296,0.2549448907375335,0.2392697781324386,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7405700683594,0.971358835697174,0.9505817890167236,0.903100311756134,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7405700683594,0.9141152501106262,0.804259181022644,0.565828800201416,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7404479980469,0.7163624167442322,0.3750480711460113,0.3649343252182007,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74029541015625,0.5897541046142578,0.2072679549455642,0.9819822907447816,288.7405090332031,290.0951843261719,290.0006408691406,286.1927490234375,290.0016784667969,297.1031494140625,288.74078369140625,1.0,0.7592305541038513,1.0,1.0,0.0,1.0,-3.669388771057129,3.669378042221069,1.08334279502742e-05,2.836977243423462,0.1131423339247703,0.1131423339247703,0.0,358.4532165527344,361.0,4689.90625,-0.0,5074.55078125,1.0,283.1499938964844,288.2193603515625,289.1867370605469,289.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18053.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903174161911011,1.0,0.0,0.0,0.2173298448324203,0.4891425371170044,4.4086516659547215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1459.7611083984375,0.0,19.89323806762696,1895.4371337890625,0.0,78.47572326660156,0.2400230169296264,1.0,0.0,3.0,1.0,0.0
11986500,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7448425292969,0.6299402713775635,0.2540471255779266,0.2385485768318176,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7450561523437,0.9697681665420532,0.9490483403205872,0.9017653465270996,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7450256347656,0.9130380153656006,0.8045240640640259,0.5660902261734009,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74493408203125,0.715110182762146,0.3742501735687256,0.3642752170562744,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447814941406,0.5880993604660034,0.2063739746809005,0.978385090827942,288.7449951171875,290.13580322265625,289.9678955078125,286.1715393066406,289.96893310546875,297.0995483398437,288.7452087402344,1.0,0.7590906620025635,1.0,1.0,0.0,1.0,-3.662108898162842,3.6620981693267822,1.0790461601573044e-05,2.831340789794922,0.1035032421350479,0.1035032421350479,0.0,360.0324401855469,361.0,4543.06640625,-0.0,5063.08544921875,1.0,283.1499938964844,288.2394104003906,289.16461181640625,289.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,18052.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895701229572296,1.0,0.0,0.0,0.2093642652034759,0.4891270995140075,4.224012695175361e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1411.09033203125,0.0,19.85281753540039,1895.4371337890625,0.0,73.81986999511719,0.239805057644844,1.0,0.0,3.0,1.0,0.0
11986560,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489929199219,0.6286252737045288,0.253129631280899,0.2378103286027908,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7491760253906,0.9681520462036132,0.947492241859436,0.9004104137420654,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7491760253906,0.9119437336921692,0.8047308921813965,0.566311240196228,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74908447265625,0.7138292789459229,0.3734236359596252,0.3635900318622589,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489318847656,0.5864197015762329,0.2054628729820251,0.974714994430542,288.7491149902344,290.1763000488281,289.93524169921875,286.150390625,289.9362487792969,297.09588623046875,288.74932861328125,1.0,0.758929431438446,1.0,1.0,0.0,1.0,-3.6546168327331534,3.654606103897095,1.074633291864302e-05,2.82554030418396,0.0936149060726165,0.0936149060726165,0.0,361.6159973144531,364.0,4397.94482421875,-0.0,5051.05517578125,1.0,283.1499938964844,288.2605895996094,289.1430969238281,289.47967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18051.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888148128986358,1.0,0.0,0.0,0.2014925926923751,0.4891297221183777,4.044595769414627e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1363.029541015625,0.0,19.8140869140625,1895.4371337890625,0.0,69.15247344970703,0.2395928800106048,1.0,0.0,3.0,1.0,0.0
11986620,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.625959038734436,0.2512394785881042,0.2362849861383438,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.9648502469062804,0.9443153142929076,0.8976413607597351,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.9097276329994202,0.8050086498260498,0.5666528940200806,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.7111800312995911,0.3716937899589538,0.3621465563774109,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.582990288734436,0.2035904824733734,0.9671568870544434,288.75640869140625,290.25689697265625,289.8702392578125,286.1083679199219,289.8712463378906,297.0883483886719,288.7565612792969,1.0,0.7585444450378418,1.0,1.0,0.0,1.0,-3.6390318870544434,3.639021158218384,1.0654826837708242e-05,2.813474178314209,0.0731123089790344,0.0731123089790344,0.0,364.7879333496094,367.0,4113.720703125,-0.0,5025.36767578125,1.0,283.1499938964844,288.30615234375,289.1010131835937,289.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,18048.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873386442661285,1.0,0.0,0.0,0.1860916316509246,0.4892055988311767,3.7014691312009518e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.906494140625,0.0,19.742319107055664,1895.4371337890625,0.0,60.22321319580078,0.2391869276762008,1.0,0.0,3.0,1.0,0.0
11986680,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.625959038734436,0.2512394785881042,0.2362849861383438,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.9648502469062804,0.9443153142929076,0.8976413607597351,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.9097276329994202,0.8050086498260498,0.5666528940200806,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.7111800312995911,0.3716937899589538,0.3621465563774109,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.582990288734436,0.2035904824733734,0.9671568870544434,288.75640869140625,290.25689697265625,289.8702392578125,286.1083679199219,289.8712463378906,297.0883483886719,288.7565612792969,1.0,0.7585444450378418,1.0,1.0,0.0,1.0,-3.6390318870544434,3.639021158218384,1.0654826837708242e-05,2.813474178314209,0.0731123089790344,0.0731123089790344,0.0,364.7879333496094,367.0,4113.720703125,-0.0,5025.36767578125,1.0,283.1499938964844,288.30615234375,289.1010131835937,289.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,18048.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873386442661285,1.0,0.0,0.0,0.1860916316509246,0.4892055988311767,3.7014691312009518e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.906494140625,0.0,19.742319107055664,1895.4371337890625,0.0,60.22321319580078,0.2391869276762008,1.0,0.0,3.0,1.0,0.0
11986740,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76190185546875,0.6234577894210815,0.249436542391777,0.2348248362541198,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.76202392578125,0.9617363810539246,0.9413155913352966,0.8950232267379761,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76202392578125,0.9076776504516602,0.8051202893257141,0.5668657422065735,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619323730469,0.7086318135261536,0.3700164258480072,0.3607372939586639,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7618408203125,0.5797542333602905,0.201807826757431,0.9599395394325256,288.7619934082031,290.3303527832031,289.8110046386719,286.07012939453125,289.81201171875,297.08135986328125,288.7621154785156,1.0,0.7581164240837097,1.0,1.0,0.0,1.0,-3.624003410339356,3.623992681503296,1.0566956916591153e-05,2.8018383979797363,0.0533768311142921,0.0533768311142921,0.0,367.705078125,367.0,3859.54443359375,-0.0,4999.85205078125,1.0,283.1499938964844,288.3517761230469,289.06280517578125,289.3574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18045.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859948575496673,1.0,0.0,0.0,0.1723697930574417,0.4893479645252228,3.403566983806172e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1184.78955078125,0.0,19.6827392578125,1895.4371337890625,0.0,52.36964416503906,0.2388356477022171,1.0,0.0,3.0,1.0,0.0
11986800,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7623291015625,0.6232378482818604,0.2492769956588745,0.2346954047679901,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.762451171875,0.961462378501892,0.9410513043403624,0.8947924971580505,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.762451171875,0.9074994325637816,0.8051238059997559,0.5668800473213196,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76239013671875,0.7084048390388489,0.3698668777942657,0.3606112897396087,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.5794693231582642,0.2016501724720001,0.9593002796173096,288.7624206542969,290.3367004394531,289.8058776855469,286.0668334960937,289.8069152832031,297.08074951171875,288.7625427246094,1.0,0.7580759525299072,1.0,1.0,0.0,1.0,-3.622666597366333,3.6226558685302734,1.0559158909018151e-05,2.8008034229278564,0.0516219288110733,0.0516219288110733,0.0,367.9585876464844,370.0,3837.795654296875,-0.0,4997.5517578125,1.0,283.1499938964844,288.3558959960937,289.0595092773437,289.3524475097656,293.1499938964844,293.1499938964844,283.1499938964844,18045.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858775556087494,1.0,0.0,0.0,0.1711993217468261,0.4893639087677002,3.378464397130187e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1177.595947265625,0.0,19.6778621673584,1895.4371337890625,0.0,51.69721221923828,0.2388061434030532,1.0,0.0,3.0,1.0,0.0
11986860,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.76727294921875,0.6204485893249512,0.2472443580627441,0.2330435663461685,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.9579938054084778,0.9377011060714722,0.8918643593788147,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.9052754044532776,0.8050819635391235,0.566999614238739,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673034667969,0.7055325508117676,0.367947369813919,0.3589892089366913,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7672424316406,0.5758597254753113,0.1996428668498993,0.9511473178863524,288.767333984375,290.4153747558594,289.742431640625,286.0260009765625,289.7434387207031,297.07305908203125,288.7674255371094,1.0,0.7575259208679199,1.0,1.0,0.0,1.0,-3.605540990829468,3.6055305004119873,1.04595092125237e-05,2.7875444889068604,0.0291422065347433,0.0291422065347433,0.0,371.1249084472656,373.0,3570.58447265625,-0.0,4967.6796875,1.0,283.1499938964844,288.4093017578125,289.0186462402344,289.290771484375,293.1499938964844,293.1499938964844,283.1499938964844,18042.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844029068946838,1.0,0.0,0.0,0.1568852812051773,0.4896024167537689,3.0750479940166997e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1089.3150634765625,0.0,19.62067604064941,1895.4371337890625,0.0,43.42557144165039,0.2384510189294815,1.0,0.0,3.0,1.0,0.0
11986920,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.76727294921875,0.6204485893249512,0.2472443580627441,0.2330435663461685,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.9579938054084778,0.9377011060714722,0.8918643593788147,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.9052754044532776,0.8050819635391235,0.566999614238739,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673034667969,0.7055325508117676,0.367947369813919,0.3589892089366913,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7672424316406,0.5758597254753113,0.1996428668498993,0.9511473178863524,288.767333984375,290.4153747558594,289.742431640625,286.0260009765625,289.7434387207031,297.07305908203125,288.7674255371094,1.0,0.7575259208679199,1.0,1.0,0.0,1.0,-3.605540990829468,3.6055305004119873,1.04595092125237e-05,2.7875444889068604,0.0291422065347433,0.0291422065347433,0.0,371.1249084472656,373.0,3570.58447265625,-0.0,4967.6796875,1.0,283.1499938964844,288.4093017578125,289.0186462402344,289.290771484375,293.1499938964844,293.1499938964844,283.1499938964844,18042.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844029068946838,1.0,0.0,0.0,0.1568852812051773,0.4896024167537689,3.0750479940166997e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1089.3150634765625,0.0,19.62067604064941,1895.4371337890625,0.0,43.42557144165039,0.2384510189294815,1.0,0.0,3.0,1.0,0.0
11986980,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.6175742149353027,0.2451528459787368,0.2313327193260193,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865295410156,0.9544515013694764,0.9342862367630004,0.8888604640960693,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.78631591796875,0.90306955575943,0.8049046397209167,0.5670146942138672,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845458984375,0.7026115655899048,0.3659467697143554,0.3572845160961151,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7824401855469,0.572166919708252,0.1975755989551544,0.942709505558014,288.7854919433594,290.49267578125,289.6801147460937,285.9861145019531,289.6810913085937,297.06549072265625,288.79150390625,1.0,0.756898045539856,1.0,1.0,0.0,1.0,-3.587685823440552,3.587675333023072,1.0356114216847344e-05,2.773719549179077,0.005894735455513,0.005894735455513,0.0,374.2847900390625,376.0,3143.923828125,-0.0,4935.86279296875,1.0,283.1499938964844,288.4676513671875,288.9776306152344,289.2239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18290.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827984392642975,1.0,0.0,0.0,0.1177197471261024,0.4688018262386322,2.2731601045933303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,888.2568969726562,0.0,18.79410171508789,1895.4371337890625,0.0,34.80192947387695,0.237214982509613,1.0,0.0,3.0,1.0,0.0
11987040,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.6175742149353027,0.2451528459787368,0.2313327193260193,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865295410156,0.9544515013694764,0.9342862367630004,0.8888604640960693,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.78631591796875,0.90306955575943,0.8049046397209167,0.5670146942138672,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845458984375,0.7026115655899048,0.3659467697143554,0.3572845160961151,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7824401855469,0.572166919708252,0.1975755989551544,0.942709505558014,288.7854919433594,290.49267578125,289.6801147460937,285.9861145019531,289.6810913085937,297.06549072265625,288.79150390625,1.0,0.756898045539856,1.0,1.0,0.0,1.0,-3.587685823440552,3.587675333023072,1.0356114216847344e-05,2.773719549179077,0.005894735455513,0.005894735455513,0.0,374.2847900390625,376.0,3143.923828125,-0.0,4935.86279296875,1.0,283.1499938964844,288.4676513671875,288.9776306152344,289.2239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18290.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827984392642975,1.0,0.0,0.0,0.1177197471261024,0.4688018262386322,2.2731601045933303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,888.2568969726562,0.0,18.79410171508789,1895.4371337890625,0.0,34.80192947387695,0.237214982509613,1.0,0.0,3.0,1.0,0.0
11987100,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664306640625,0.6162757873535156,0.2444194108247757,0.2305607795715332,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9776611328125,0.9529015421867372,0.9333052635192872,0.8875914812088013,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9769897460937,0.902208149433136,0.8055134415626526,0.5671764016151428,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9713439941406,0.701312780380249,0.3652448356151581,0.3565097451210022,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96295166015625,0.5704604983329773,0.1967229843139648,0.9386794567108154,288.9744567871094,290.5307006835937,289.6494445800781,285.9665832519531,289.6504211425781,297.0658874511719,288.9907531738281,1.0,0.7566171884536743,1.0,1.0,0.0,1.0,-3.579637050628662,3.5796265602111816,1.0309427125321236e-05,2.767399311065674,5.551115123125783e-17,5.551115123125783e-17,0.0,375.66802978515625,376.0,2207.390869140625,-0.0,4921.34521484375,1.0,283.1499938964844,288.5132141113281,288.9205627441406,289.0618896484375,293.1499938964844,293.1499938964844,283.1499938964844,18640.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768800854682922,1.0,0.0,0.0,0.0008341958164237,0.4174363315105438,1.581883755930047e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.27084350585938,0.0,16.483638763427734,1895.4371337890625,0.0,7.688649177551269,0.2336435168981552,1.0,0.0,3.0,1.0,0.0
11987160,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1732482910156,0.6156628727912903,0.2442919909954071,0.2302199155092239,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18115234375,0.9522716403007508,0.9335620403289796,0.8873288035392761,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18072509765625,0.9022201895713806,0.807312548160553,0.5680614709854126,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1767578125,0.7007045149803162,0.3651445508003235,0.3561780750751495,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1706848144531,0.5694388151168823,0.1962945014238357,0.9359838962554932,289.178955078125,290.5682678222656,289.619140625,285.9473571777344,289.6200866699219,297.0741882324219,289.1900634765625,1.0,0.7566059231758118,1.0,1.0,0.0018345174612477,1.0,-3.576319932937622,3.5763072967529297,1.2753513146890327e-05,2.7646589279174805,5.551115123125783e-17,5.551115123125783e-17,0.0,376.38421630859375,379.0,1440.5955810546875,-0.0,4916.28173828125,1.0,283.1494445800781,288.51318359375,288.7948608398437,288.8776550292969,293.1499938964844,293.1499938964844,283.1499938964844,18192.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2568472921848297,1.0,0.0,0.0,1.6444326320197433e-05,0.4535082280635834,3.118331602051244e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6153460741043091,0.0,17.592397689819336,1895.4371337890625,0.0,0.0,0.2333509474992752,1.0,0.0,3.0,1.0,0.0
11987220,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.6155394315719604,0.244543969631195,0.2303905487060547,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38507080078125,0.9522053003311156,0.9346855878829956,0.8883514404296875,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849182128906,0.9033257365226746,0.8113301992416382,0.5708523988723755,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.383544921875,0.7005564570426941,0.3655116856098175,0.3564439415931701,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3813781738281,0.568724513053894,0.1960595697164535,0.9343656301498412,289.38427734375,290.64190673828125,289.55975341796875,285.9099426269531,289.5606994628906,297.09527587890625,289.3881530761719,1.0,0.7574542760848999,1.0,1.0,0.0055035525001585,1.0,-3.5794782638549805,3.579458236694336,2.007398870773613e-05,2.767009258270264,5.551115123125783e-17,5.551115123125783e-17,0.0,377.3138122558594,382.0,592.7306518554688,-0.0,4930.98193359375,1.0,283.1493225097656,288.5131225585937,288.5093994140625,288.5829162597656,293.1499938964844,293.1499938964844,283.1499938964844,17945.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1763581037521362,1.0,0.0,0.0,1.5937210264382884e-05,0.4808076620101928,3.022167477211013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280930489301681,0.0,18.497013092041016,1895.4371337890625,0.0,0.0,0.2337463647127151,1.0,0.0,3.0,1.0,0.0
11987280,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.6155394315719604,0.244543969631195,0.2303905487060547,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38507080078125,0.9522053003311156,0.9346855878829956,0.8883514404296875,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849182128906,0.9033257365226746,0.8113301992416382,0.5708523988723755,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.383544921875,0.7005564570426941,0.3655116856098175,0.3564439415931701,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3813781738281,0.568724513053894,0.1960595697164535,0.9343656301498412,289.38427734375,290.64190673828125,289.55975341796875,285.9099426269531,289.5606994628906,297.09527587890625,289.3881530761719,1.0,0.7574542760848999,1.0,1.0,0.0055035525001585,1.0,-3.5794782638549805,3.579458236694336,2.007398870773613e-05,2.767009258270264,5.551115123125783e-17,5.551115123125783e-17,0.0,377.3138122558594,382.0,592.7306518554688,-0.0,4930.98193359375,1.0,283.1493225097656,288.5131225585937,288.5093994140625,288.5829162597656,293.1499938964844,293.1499938964844,283.1499938964844,17945.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1763581037521362,1.0,0.0,0.0,1.5937210264382884e-05,0.4808076620101928,3.022167477211013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280930489301681,0.0,18.497013092041016,1895.4371337890625,0.0,0.0,0.2337463647127151,1.0,0.0,3.0,1.0,0.0
11987340,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4433898925781,0.614819347858429,0.2442872375249862,0.2303989082574844,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44384765625,0.9511012434959412,0.9345740675926208,0.8886747360229492,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44384765625,0.9034001231193542,0.8139891028404236,0.5730108618736267,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.443603515625,0.6998037099838257,0.36545330286026,0.3566228449344635,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4432067871094,0.5677204728126526,0.1957311332225799,0.9336334466934204,289.4437255859375,290.7132873535156,289.502197265625,285.87408447265625,289.5031433105469,297.1070861816406,289.4443359375,1.0,0.7587292790412903,1.0,1.0,0.0091725876554846,1.0,-3.581815004348755,3.581783533096313,3.128826938336715e-05,2.7688963413238525,5.551115123125783e-17,5.551115123125783e-17,0.0,379.5060424804688,385.0,217.8243408203125,-0.0,4951.060546875,1.0,283.1492004394531,288.5130615234375,288.2494506835937,288.31622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17926.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0510471351444721,1.0,0.0,0.0,1.5920395526336506e-05,0.4925318658351898,3.01897856757119e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280254870653152,0.0,18.96992301940918,1895.4371337890625,0.0,0.0,0.2344003319740295,1.0,0.0,3.0,1.0,0.0
11987400,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4433898925781,0.614819347858429,0.2442872375249862,0.2303989082574844,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44384765625,0.9511012434959412,0.9345740675926208,0.8886747360229492,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44384765625,0.9034001231193542,0.8139891028404236,0.5730108618736267,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.443603515625,0.6998037099838257,0.36545330286026,0.3566228449344635,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4432067871094,0.5677204728126526,0.1957311332225799,0.9336334466934204,289.4437255859375,290.7132873535156,289.502197265625,285.87408447265625,289.5031433105469,297.1070861816406,289.4443359375,1.0,0.7587292790412903,1.0,1.0,0.0091725876554846,1.0,-3.581815004348755,3.581783533096313,3.128826938336715e-05,2.7688963413238525,5.551115123125783e-17,5.551115123125783e-17,0.0,379.5060424804688,385.0,217.8243408203125,-0.0,4951.060546875,1.0,283.1492004394531,288.5130615234375,288.2494506835937,288.31622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17926.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0510471351444721,1.0,0.0,0.0,1.5920395526336506e-05,0.4925318658351898,3.01897856757119e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280254870653152,0.0,18.96992301940918,1895.4371337890625,0.0,0.0,0.2344003319740295,1.0,0.0,3.0,1.0,0.0
11987460,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.6130193471908569,0.2432695031166076,0.2297894805669784,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4420471191406,0.948641300201416,0.933124303817749,0.8877585530281067,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44207763671875,0.9022001028060912,0.8153023719787598,0.5742327570915222,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44219970703125,0.6980181336402893,0.3646578192710876,0.3561910390853882,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423522949219,0.5657187700271606,0.1948966234922409,0.93118816614151,289.442138671875,290.7821044921875,289.4466857910156,285.8399963378906,289.45526123046875,297.10845947265625,289.4418029785156,1.0,0.7597998380661011,1.0,1.0,0.0573084466159343,1.0,-3.577996730804444,3.5741629600524902,0.0038336638826876,2.76227068901062,5.551115123125783e-17,5.551115123125783e-17,0.0,382.8757019042969,388.0,58.473236083984375,-0.0,4960.6826171875,1.0,283.1490478515625,288.51300048828125,288.01300048828125,288.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17951.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594310197106097e-05,0.4972620606422424,3.023284476499216e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273275464773178,0.0,19.19514274597168,1895.4371337890625,0.0,0.0,0.2348422855138778,1.0,0.0,3.0,1.0,0.0
11987520,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.6130193471908569,0.2432695031166076,0.2297894805669784,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4420471191406,0.948641300201416,0.933124303817749,0.8877585530281067,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44207763671875,0.9022001028060912,0.8153023719787598,0.5742327570915222,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44219970703125,0.6980181336402893,0.3646578192710876,0.3561910390853882,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423522949219,0.5657187700271606,0.1948966234922409,0.93118816614151,289.442138671875,290.7821044921875,289.4466857910156,285.8399963378906,289.45526123046875,297.10845947265625,289.4418029785156,1.0,0.7597998380661011,1.0,1.0,0.0573084466159343,1.0,-3.577996730804444,3.5741629600524902,0.0038336638826876,2.76227068901062,5.551115123125783e-17,5.551115123125783e-17,0.0,382.8757019042969,388.0,58.473236083984375,-0.0,4960.6826171875,1.0,283.1490478515625,288.51300048828125,288.01300048828125,288.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17951.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594310197106097e-05,0.4972620606422424,3.023284476499216e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273275464773178,0.0,19.19514274597168,1895.4371337890625,0.0,0.0,0.2348422855138778,1.0,0.0,3.0,1.0,0.0
11987580,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087585449219,0.6104611158370972,0.2418420910835266,0.2287078499794006,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.51434326171875,0.9454141855239868,0.931181788444519,0.8861081004142761,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140380859375,0.9003116488456726,0.816105842590332,0.5749042630195618,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111389160156,0.6955626010894775,0.3634239733219147,0.3552478849887848,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5071105957031,0.5629196166992188,0.1936556845903396,0.9267420768737792,289.5126953125,290.8480834960937,289.3934936523437,285.8078918457031,289.609130859375,297.10516357421875,289.5213623046875,1.0,0.7604244351387024,1.0,1.0,0.1054443046450614,1.0,-3.5690360069274902,3.4659178256988525,0.1031181216239929,2.6566128730773926,5.551115123125783e-17,5.551115123125783e-17,0.0,386.7214660644531,391.0,131.1675262451172,-0.0,4957.5341796875,1.0,283.14892578125,288.5129699707031,287.7976379394531,287.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17974.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963267287588678e-05,0.4990658760070801,3.0271081865110294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267123818397522,0.0,19.294538497924805,1895.4371337890625,0.0,0.0,0.2350790947675705,1.0,0.0,3.0,1.0,0.0
11987640,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087585449219,0.6104611158370972,0.2418420910835266,0.2287078499794006,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.51434326171875,0.9454141855239868,0.931181788444519,0.8861081004142761,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140380859375,0.9003116488456726,0.816105842590332,0.5749042630195618,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111389160156,0.6955626010894775,0.3634239733219147,0.3552478849887848,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5071105957031,0.5629196166992188,0.1936556845903396,0.9267420768737792,289.5126953125,290.8480834960937,289.3934936523437,285.8078918457031,289.609130859375,297.10516357421875,289.5213623046875,1.0,0.7604244351387024,1.0,1.0,0.1054443046450614,1.0,-3.5690360069274902,3.4659178256988525,0.1031181216239929,2.6566128730773926,5.551115123125783e-17,5.551115123125783e-17,0.0,386.7214660644531,391.0,131.1675262451172,-0.0,4957.5341796875,1.0,283.14892578125,288.5129699707031,287.7976379394531,287.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17974.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963267287588678e-05,0.4990658760070801,3.0271081865110294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267123818397522,0.0,19.294538497924805,1895.4371337890625,0.0,0.0,0.2350790947675705,1.0,0.0,3.0,1.0,0.0
11987700,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7029113769531,0.6093654632568359,0.2414863854646682,0.2282788306474685,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7154846191406,0.9441025853157043,0.9310985803604126,0.8856695294380188,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7148132324219,0.8996544480323792,0.8173781037330627,0.5755173563957214,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084045410156,0.6945152878761292,0.3631453812122345,0.3548767268657684,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990051269531,0.561640202999115,0.1932106614112854,0.9245913624763488,289.7118530273437,290.8799133300781,289.3678283691406,285.7926330566406,289.927001953125,297.10858154296875,289.73046875,1.0,0.7606791257858276,1.0,1.0,0.1295122355222702,1.0,-3.5656840801239014,3.302842378616333,0.2628416121006012,2.4949309825897217,5.551115123125783e-17,5.551115123125783e-17,0.0,388.3477783203125,391.0,351.439453125,-0.0,4956.36181640625,1.0,283.1488647460937,288.512939453125,287.6972045898437,287.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,17982.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970164895406924e-05,0.4994722902774811,3.028416276432133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278992295265197,0.0,19.31968116760254,1895.4371337890625,0.0,0.0,0.2351463437080383,1.0,0.0,3.0,1.0,0.0
11987760,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035400390625,0.6090304851531982,0.2418195158243179,0.228289395570755,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.943779468536377,0.9324602484703064,0.8862771391868591,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0173645019531,0.8998978734016418,0.8200547099113464,0.5768880844116211,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.010009765625,0.6941777467727661,0.3635497689247131,0.3549569249153137,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9988098144531,0.5610576272010803,0.1932278722524643,0.9237412214279176,290.01397705078125,290.9109191894531,289.3428039550781,285.7779541015625,290.2902526855469,297.12109375,290.0345764160156,1.0,0.7611700296401978,1.0,1.0,0.155042216181755,1.0,-3.567128419876098,3.1287403106689453,0.4383881092071533,2.3210012912750244,5.551115123125783e-17,5.551115123125783e-17,0.0,389.2235107421875,394.0,570.5242919921875,-0.0,4964.265625,1.0,283.1487731933594,288.5129089355469,287.60125732421875,287.6517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17988.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597519985807594e-05,0.4997105896472931,3.029370916445007e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1309801042079925,0.0,19.335573196411133,1895.4371337890625,0.0,0.0,0.235191598534584,1.0,0.0,3.0,1.0,0.0
11987820,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.6105857491493225,0.2437719702720642,0.2297294735908508,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4210510253906,0.9457260966300964,0.9373266100883484,0.8903336524963379,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.420654296875,0.902683973312378,0.8272701501846313,0.5815756916999817,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41656494140625,0.6955646276473999,0.3656980693340301,0.3566315472126007,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.410400390625,0.5622226595878601,0.194434642791748,0.9275543689727784,290.4187927246094,290.9703063964844,289.294921875,285.7504577636719,290.63360595703125,297.16015625,290.43048095703125,1.0,0.7633978128433228,1.0,1.0,0.206102192401886,1.0,-3.5859575271606445,2.9736692905426025,0.612288236618042,2.162100553512573,5.551115123125783e-17,5.551115123125783e-17,0.0,389.4168090820313,397.0,531.9860229492188,-0.0,5018.01806640625,1.0,283.1486511230469,288.5128479003906,287.4219665527344,287.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17994.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981200704118237e-05,0.4999237358570099,3.0305090576755733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1386512070894241,0.0,19.35152053833008,1895.4371337890625,0.0,0.0,0.2352408915758133,1.0,0.0,3.0,1.0,0.0
11987880,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.6105857491493225,0.2437719702720642,0.2297294735908508,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4210510253906,0.9457260966300964,0.9373266100883484,0.8903336524963379,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.420654296875,0.902683973312378,0.8272701501846313,0.5815756916999817,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41656494140625,0.6955646276473999,0.3656980693340301,0.3566315472126007,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.410400390625,0.5622226595878601,0.194434642791748,0.9275543689727784,290.4187927246094,290.9703063964844,289.294921875,285.7504577636719,290.63360595703125,297.16015625,290.43048095703125,1.0,0.7633978128433228,1.0,1.0,0.206102192401886,1.0,-3.5859575271606445,2.9736692905426025,0.612288236618042,2.162100553512573,5.551115123125783e-17,5.551115123125783e-17,0.0,389.4168090820313,397.0,531.9860229492188,-0.0,5018.01806640625,1.0,283.1486511230469,288.5128479003906,287.4219665527344,287.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17994.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981200704118237e-05,0.4999237358570099,3.0305090576755733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1386512070894241,0.0,19.35152053833008,1895.4371337890625,0.0,0.0,0.2352408915758133,1.0,0.0,3.0,1.0,0.0
11987940,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7593994140625,0.6124548316001892,0.2460216879844665,0.2316762208938598,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677307128906,0.9476622939109802,0.942399263381958,0.8949544429779053,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.767333984375,0.9054147601127625,0.8344071507453918,0.5864564776420593,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630920410156,0.6972322463989258,0.3682520389556885,0.3589369058609009,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7566833496094,0.5641501545906067,0.1962361633777618,0.9350132942199708,290.765380859375,291.0260009765625,289.25,285.7255554199219,290.9737548828125,297.19757080078125,290.77752685546875,1.0,0.7666842341423035,1.0,1.0,0.2571621537208557,1.0,-3.6114675998687744,2.8260931968688965,0.7853743433952332,2.0093464851379395,5.551115123125783e-17,5.551115123125783e-17,0.0,390.329833984375,400.0,501.0845642089844,-0.0,5096.134765625,1.0,283.14849853515625,288.5128173828125,287.2581787109375,287.3003234863281,293.1499938964844,293.1499938964844,283.1499938964844,17997.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983943740138784e-05,0.499986857175827,3.031029203667823e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451381146907806,0.0,19.35736083984375,1895.4371337890625,0.0,0.0,0.2352611720561981,1.0,0.0,3.0,1.0,0.0
