time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988000,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7593994140625,0.6124548316001892,0.2460216879844665,0.2316762208938598,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677307128906,0.9476622939109802,0.942399263381958,0.8949544429779053,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.767333984375,0.9054147601127625,0.8344071507453918,0.5864564776420593,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630920410156,0.6972322463989258,0.3682520389556885,0.3589369058609009,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7566833496094,0.5641501545906067,0.1962361633777618,0.9350132942199708,290.765380859375,291.0260009765625,289.25,285.7255554199219,290.9737548828125,297.19757080078125,290.77752685546875,1.0,0.7666842341423035,1.0,1.0,0.2571621537208557,1.0,-3.6114675998687744,2.8260931968688965,0.7853743433952332,2.0093464851379395,5.551115123125783e-17,5.551115123125783e-17,0.0,390.329833984375,400.0,501.0845642089844,-0.0,5096.134765625,1.0,283.14849853515625,288.5128173828125,287.2581787109375,287.3003234863281,293.1499938964844,293.1499938964844,283.1499938964844,17997.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983943740138784e-05,0.499986857175827,3.031029203667823e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451381146907806,0.0,19.35736083984375,1895.4371337890625,0.0,0.0,0.2352611720561981,1.0,0.0,3.0,1.0,0.0
11988060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.6141470670700073,0.2481573224067688,0.2337115257978439,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.9492564797401428,0.947147786617279,0.8996268510818481,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485778808594,0.9078413248062134,0.8410458564758301,0.5912432074546814,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9472045898437,0.6987703442573547,0.3707727193832397,0.3614169657230377,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.566217839717865,0.1982043534517288,0.9440122842788696,290.94793701171875,291.07879638671875,289.2074279785156,285.70220947265625,291.0506286621094,297.2286376953125,290.951904296875,1.0,0.7706250548362732,1.0,1.0,0.2686743140220642,1.0,-3.63910722732544,2.8028509616851807,0.8362563252449036,1.980078101158142,5.551115123125783e-17,5.551115123125783e-17,0.0,392.0425720214844,403.0,299.5398254394531,-0.0,5187.3857421875,1.0,283.1483764648437,288.51275634765625,287.10845947265625,287.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,17999.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985102436388843e-05,0.5000017285346985,3.031249025658295e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499643176794052,0.0,19.35932731628418,1895.4371337890625,0.0,0.0,0.2352689802646637,1.0,0.0,3.0,1.0,0.0
11988120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.6141470670700073,0.2481573224067688,0.2337115257978439,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.9492564797401428,0.947147786617279,0.8996268510818481,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485778808594,0.9078413248062134,0.8410458564758301,0.5912432074546814,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9472045898437,0.6987703442573547,0.3707727193832397,0.3614169657230377,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.566217839717865,0.1982043534517288,0.9440122842788696,290.94793701171875,291.07879638671875,289.2074279785156,285.70220947265625,291.0506286621094,297.2286376953125,290.951904296875,1.0,0.7706250548362732,1.0,1.0,0.2686743140220642,1.0,-3.63910722732544,2.8028509616851807,0.8362563252449036,1.980078101158142,5.551115123125783e-17,5.551115123125783e-17,0.0,392.0425720214844,403.0,299.5398254394531,-0.0,5187.3857421875,1.0,283.1483764648437,288.51275634765625,287.10845947265625,287.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,17999.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985102436388843e-05,0.5000017285346985,3.031249025658295e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499643176794052,0.0,19.35932731628418,1895.4371337890625,0.0,0.0,0.2352689802646637,1.0,0.0,3.0,1.0,0.0
11988180,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6146637797355652,0.2494335323572158,0.2351152896881103,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9493306875228882,0.9503233432769777,0.9029681086540222,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.9087752103805542,0.8460702896118164,0.594988226890564,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6991838812828064,0.3724786341190338,0.363288015127182,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.5672444701194763,0.1996478587388992,0.9515122771263124,291.0463562011719,291.1297912597656,289.1662902832031,285.6791687011719,291.1120910644531,297.24462890625,291.0492858886719,1.0,0.7744686007499695,1.0,1.0,0.2801864743232727,1.0,-3.660604238510132,2.77886962890625,0.8817346096038818,1.951539874076844,5.551115123125783e-17,5.551115123125783e-17,0.0,395.2029113769531,406.0,183.3832855224609,-0.0,5270.50830078125,1.0,283.14825439453125,288.5127258300781,286.971435546875,287.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985566278686747e-05,0.5000033378601074,3.031336846034266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522807478904724,0.0,19.35993194580078,1895.4371337890625,0.0,0.0,0.2352718114852905,1.0,0.0,3.0,1.0,0.0
11988240,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6146637797355652,0.2494335323572158,0.2351152896881103,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9493306875228882,0.9503233432769777,0.9029681086540222,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.9087752103805542,0.8460702896118164,0.594988226890564,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6991838812828064,0.3724786341190338,0.363288015127182,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.5672444701194763,0.1996478587388992,0.9515122771263124,291.0463562011719,291.1297912597656,289.1662902832031,285.6791687011719,291.1120910644531,297.24462890625,291.0492858886719,1.0,0.7744686007499695,1.0,1.0,0.2801864743232727,1.0,-3.660604238510132,2.77886962890625,0.8817346096038818,1.951539874076844,5.551115123125783e-17,5.551115123125783e-17,0.0,395.2029113769531,406.0,183.3832855224609,-0.0,5270.50830078125,1.0,283.14825439453125,288.5127258300781,286.971435546875,287.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985566278686747e-05,0.5000033378601074,3.031336846034266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522807478904724,0.0,19.35993194580078,1895.4371337890625,0.0,0.0,0.2352718114852905,1.0,0.0,3.0,1.0,0.0
11988300,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.614589512348175,0.2498294860124588,0.2355902194976806,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.9490009546279908,0.9515625834465028,0.9042675495147704,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.9088780283927916,0.8482389450073242,0.5965884327888489,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.6990731358528137,0.373090386390686,0.3639900088310241,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.5673978328704834,0.2001683562994003,0.9544063806533812,291.0868530273437,291.1499938964844,289.146240234375,285.6677551269531,291.1425170898437,297.2489929199219,291.0895080566406,1.0,0.7762385010719299,1.0,1.0,0.2859425544738769,1.0,-3.6689939498901367,2.765043973922729,0.9039501547813416,1.935952067375183,5.551115123125783e-17,5.551115123125783e-17,0.0,397.0636291503906,406.0,151.4807891845703,-0.0,5307.0673828125,1.0,283.1481628417969,288.5127258300781,286.90728759765625,286.94110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985673599061556e-05,0.500002920627594,3.031357445875543e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529894471168518,0.0,19.360036849975582,1895.4371337890625,0.0,0.0,0.2352724224328994,1.0,0.0,3.0,1.0,0.0
11988360,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.6143743991851807,0.2500900626182556,0.2359475493431091,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.94854336977005,0.9526141881942748,0.905401349067688,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.9088513255119324,0.8502172231674194,0.5980662703514099,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.6988323926925659,0.373564064502716,0.3645667135715484,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5673798322677612,0.2005661427974701,0.956773042678833,291.1091003417969,291.1499938964844,289.1264953613281,285.6564025878906,291.1398010253906,297.2514953613281,291.1097106933594,1.0,0.7778974771499634,1.0,1.0,0.2869046330451965,1.0,-3.6761105060577393,2.7656798362731934,0.9104308485984802,1.9350522756576536,5.551115123125783e-17,5.551115123125783e-17,0.0,398.9900817871094,409.0,104.82473754882812,-0.0,5340.474609375,1.0,283.1481018066406,288.5126953125,286.8457946777344,286.878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985739082680084e-05,0.5000023245811462,3.031369643149984e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534747928380966,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352727651596069,1.0,0.0,3.0,1.0,0.0
11988420,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.6134175658226013,0.2500999271869659,0.2362433820962906,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.9471020102500916,0.9539190530776978,0.9069945812225342,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.9082661271095276,0.8533615469932556,0.6005129814147949,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.6978616118431091,0.3739863038063049,0.3652701079845428,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5667253136634827,0.200910210609436,0.959674835205078,291.1165771484375,291.1499938964844,289.0879211425781,285.6339416503906,291.1260986328125,297.2497253417969,291.1165771484375,1.0,0.780781626701355,1.0,1.0,0.2888287901878357,1.0,-3.685673475265503,2.765755414962769,0.9199179410934448,1.9331313371658323,5.551115123125783e-17,5.551115123125783e-17,0.0,403.1063537597656,410.0,37.338958740234375,-0.0,5395.14697265625,1.0,283.1479797363281,288.5126647949219,286.7303161621094,286.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.5000012516975403,3.031381298323338e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536096334457397,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11988480,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.6134175658226013,0.2500999271869659,0.2362433820962906,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.9471020102500916,0.9539190530776978,0.9069945812225342,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.9082661271095276,0.8533615469932556,0.6005129814147949,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.6978616118431091,0.3739863038063049,0.3652701079845428,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5667253136634827,0.200910210609436,0.959674835205078,291.1165771484375,291.1499938964844,289.0879211425781,285.6339416503906,291.1260986328125,297.2497253417969,291.1165771484375,1.0,0.780781626701355,1.0,1.0,0.2888287901878357,1.0,-3.685673475265503,2.765755414962769,0.9199179410934448,1.9331313371658323,5.551115123125783e-17,5.551115123125783e-17,0.0,403.1063537597656,410.0,37.338958740234375,-0.0,5395.14697265625,1.0,283.1479797363281,288.5126647949219,286.7303161621094,286.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.5000012516975403,3.031381298323338e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536096334457397,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11988540,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.6121762990951538,0.2495857924222946,0.2360052466392517,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9456838369369508,0.9544781446456908,0.9077873229980468,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9076679944992064,0.8557440042495728,0.602357029914856,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.6967301368713379,0.3738468885421753,0.3653828799724579,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5656692385673523,0.2007266581058502,0.9599937200546264,291.1116027832031,291.1499938964844,289.05047607421875,285.6117248535156,291.1111755371094,297.2419128417969,291.111328125,1.0,0.7825267910957336,1.0,1.0,0.2907529473304748,1.0,-3.689085960388184,2.761497259140014,0.9275885820388794,1.9282399415969849,5.551115123125783e-17,5.551115123125783e-17,0.0,406.3511047363281,410.0,5.691806316375732,-0.0,5425.8701171875,1.0,283.1478271484375,288.5126342773437,286.6240234375,286.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000005960464478,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531763821840286,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988600,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.6121762990951538,0.2495857924222946,0.2360052466392517,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9456838369369508,0.9544781446456908,0.9077873229980468,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9076679944992064,0.8557440042495728,0.602357029914856,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.6967301368713379,0.3738468885421753,0.3653828799724579,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5656692385673523,0.2007266581058502,0.9599937200546264,291.1116027832031,291.1499938964844,289.05047607421875,285.6117248535156,291.1111755371094,297.2419128417969,291.111328125,1.0,0.7825267910957336,1.0,1.0,0.2907529473304748,1.0,-3.689085960388184,2.761497259140014,0.9275885820388794,1.9282399415969849,5.551115123125783e-17,5.551115123125783e-17,0.0,406.3511047363281,410.0,5.691806316375732,-0.0,5425.8701171875,1.0,283.1478271484375,288.5126342773437,286.6240234375,286.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000005960464478,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531763821840286,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988660,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.6108680367469788,0.2487011849880218,0.2353736460208892,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.9445611238479614,0.9545299410820008,0.9080342650413512,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.9073113203048706,0.8575711846351624,0.6037710309028625,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.6956460475921631,0.3732835650444031,0.3650356233119964,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.564429521560669,0.200126975774765,0.9581649899482728,291.0971374511719,291.1499938964844,289.0140075683594,285.5897521972656,291.0898742675781,297.23052978515625,291.0965270996094,1.0,0.7832390666007996,1.0,1.0,0.2918866574764251,1.0,-3.687711954116821,2.756523609161377,0.9311883449554444,1.9236756563186648,5.551115123125783e-17,5.551115123125783e-17,0.0,408.46783447265625,410.0,-13.201542854309082,-0.0,5434.99365234375,1.0,283.147705078125,288.5126037597656,286.5260009765625,286.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524980366230011,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.6108680367469788,0.2487011849880218,0.2353736460208892,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.9445611238479614,0.9545299410820008,0.9080342650413512,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.9073113203048706,0.8575711846351624,0.6037710309028625,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.6956460475921631,0.3732835650444031,0.3650356233119964,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.564429521560669,0.200126975774765,0.9581649899482728,291.0971374511719,291.1499938964844,289.0140075683594,285.5897521972656,291.0898742675781,297.23052978515625,291.0965270996094,1.0,0.7832390666007996,1.0,1.0,0.2918866574764251,1.0,-3.687711954116821,2.756523609161377,0.9311883449554444,1.9236756563186648,5.551115123125783e-17,5.551115123125783e-17,0.0,408.46783447265625,410.0,-13.201542854309082,-0.0,5434.99365234375,1.0,283.147705078125,288.5126037597656,286.5260009765625,286.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524980366230011,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.6094447374343872,0.2475303560495376,0.2344501763582229,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.9435478448867798,0.9541818499565125,0.9078670144081116,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.9070122838020324,0.8589144945144653,0.6048257946968079,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.6945062875747681,0.372370183467865,0.3643239438533783,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.5629616975784302,0.1991929858922958,0.9546610713005066,291.0782165527344,291.1499938964844,288.9784240722656,285.5679931640625,291.0680236816406,297.2167358398437,291.0775146484375,1.0,0.7832561731338501,1.0,1.0,0.2930203676223755,1.0,-3.682600975036621,2.74902868270874,0.9335724115371704,1.9174108505249023,5.551115123125783e-17,5.551115123125783e-17,0.0,409.920654296875,410.0,-22.38154983520508,-0.0,5428.58203125,1.0,283.1475524902344,288.5125732421875,286.4354858398437,286.4588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516992747783661,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.6094447374343872,0.2475303560495376,0.2344501763582229,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.9435478448867798,0.9541818499565125,0.9078670144081116,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.9070122838020324,0.8589144945144653,0.6048257946968079,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.6945062875747681,0.372370183467865,0.3643239438533783,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.5629616975784302,0.1991929858922958,0.9546610713005066,291.0782165527344,291.1499938964844,288.9784240722656,285.5679931640625,291.0680236816406,297.2167358398437,291.0775146484375,1.0,0.7832561731338501,1.0,1.0,0.2930203676223755,1.0,-3.682600975036621,2.74902868270874,0.9335724115371704,1.9174108505249023,5.551115123125783e-17,5.551115123125783e-17,0.0,409.920654296875,410.0,-22.38154983520508,-0.0,5428.58203125,1.0,283.1475524902344,288.5125732421875,286.4354858398437,286.4588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516992747783661,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.6086866855621338,0.2468582689762115,0.2339015454053878,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.9430542588233948,0.953887104988098,0.9076598286628724,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.9068575501441956,0.8594297766685486,0.6052373647689819,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.6939019560813904,0.3718018531799316,0.363853394985199,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.5621423721313477,0.1986219584941864,0.9523946642875672,291.06805419921875,291.1499938964844,288.9609375,285.55718994140625,291.0570678710937,297.20928955078125,291.0673217773437,1.0,0.7830645442008972,1.0,1.0,0.2935872077941894,1.0,-3.6788954734802246,2.744481086730957,0.934414267539978,1.9137314558029173,5.551115123125783e-17,5.551115123125783e-17,0.0,410.4814758300781,410.0,-24.85511589050293,-0.0,5420.85205078125,1.0,283.1474914550781,288.5125427246094,286.392822265625,286.41534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512853801250457,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.607899010181427,0.2461423277854919,0.2333072274923324,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.9425610303878784,0.9535343647003174,0.9073880910873412,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.9066931009292604,0.8598659634590149,0.6055859923362732,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.6932733654975891,0.3711747229099273,0.363320380449295,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5612716674804688,0.1979957669973373,0.9498516321182252,291.0606384277344,291.1499938964844,288.9436340332031,285.5464172363281,291.05279541015625,297.20166015625,291.0602722167969,1.0,0.7827689051628113,1.0,1.0,0.2951017320156097,1.0,-3.674573421478272,2.7364542484283447,0.9381191730499268,1.9067184925079343,5.551115123125783e-17,5.551115123125783e-17,0.0,410.9644470214844,410.0,-21.51659774780273,-0.0,5410.75439453125,1.0,283.1474304199219,288.5125427246094,286.3517150878906,286.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508838236331939,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6062805652618408,0.2446277737617492,0.2320228219032287,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.9416227340698242,0.9527438282966614,0.9067326784133912,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.9063831567764282,0.8605942130088806,0.6061585545539856,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6919844150543213,0.3697967529296875,0.3621131777763366,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.5594261884689331,0.1966199874877929,0.9441068768501282,291.0517578125,291.1499938964844,288.90948486328125,285.5250244140625,291.0459899902344,297.1866455078125,291.05145263671875,1.0,0.7819277048110962,1.0,1.0,0.2981307506561279,1.0,-3.664566040039064,2.719061851501465,0.9455041885375975,1.8916443586349487,5.551115123125783e-17,5.551115123125783e-17,0.0,411.6982727050781,410.0,-14.661527633666992,-0.0,5385.04345703125,1.0,283.1473083496094,288.51251220703125,286.27398681640625,286.2940979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502055525779724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6062805652618408,0.2446277737617492,0.2320228219032287,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.9416227340698242,0.9527438282966614,0.9067326784133912,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.9063831567764282,0.8605942130088806,0.6061585545539856,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6919844150543213,0.3697967529296875,0.3621131777763366,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.5594261884689331,0.1966199874877929,0.9441068768501282,291.0517578125,291.1499938964844,288.90948486328125,285.5250244140625,291.0459899902344,297.1866455078125,291.05145263671875,1.0,0.7819277048110962,1.0,1.0,0.2981307506561279,1.0,-3.664566040039064,2.719061851501465,0.9455041885375975,1.8916443586349487,5.551115123125783e-17,5.551115123125783e-17,0.0,411.6982727050781,410.0,-14.661527633666992,-0.0,5385.04345703125,1.0,283.1473083496094,288.51251220703125,286.27398681640625,286.2940979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502055525779724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6046085357666016,0.243013858795166,0.2306422889232635,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.9407235383987428,0.9518321752548218,0.9059630036354064,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.9060776829719543,0.8611221313476562,0.606592059135437,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.6906539797782898,0.3682734668254852,0.3607596457004547,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.5574675798416138,0.1951101571321487,0.93770033121109,291.0443420410156,291.1499938964844,288.8759155273437,285.5037841796875,291.0396728515625,297.1719970703125,291.0440673828125,1.0,0.7808388471603394,1.0,1.0,0.3011597692966461,1.0,-3.653165578842163,2.700746774673462,0.9524186849594116,1.8759554624557493,5.551115123125783e-17,5.551115123125783e-17,0.0,412.21429443359375,410.0,-11.164124488830566,-0.0,5353.89501953125,1.0,283.14715576171875,288.512451171875,286.2017822265625,286.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496341079473495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6046085357666016,0.243013858795166,0.2306422889232635,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.9407235383987428,0.9518321752548218,0.9059630036354064,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.9060776829719543,0.8611221313476562,0.606592059135437,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.6906539797782898,0.3682734668254852,0.3607596457004547,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.5574675798416138,0.1951101571321487,0.93770033121109,291.0443420410156,291.1499938964844,288.8759155273437,285.5037841796875,291.0396728515625,297.1719970703125,291.0440673828125,1.0,0.7808388471603394,1.0,1.0,0.3011597692966461,1.0,-3.653165578842163,2.700746774673462,0.9524186849594116,1.8759554624557493,5.551115123125783e-17,5.551115123125783e-17,0.0,412.21429443359375,410.0,-11.164124488830566,-0.0,5353.89501953125,1.0,283.14715576171875,288.512451171875,286.2017822265625,286.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496341079473495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.6028652191162109,0.2413166761398315,0.2291787564754486,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.9398212432861328,0.950822412967682,0.9050877690315248,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.905740201473236,0.8614766597747803,0.6068951487541199,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.6892645955085754,0.3666278421878814,0.359281063079834,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.5553976893424988,0.1934927999973297,0.9307665228843688,291.0433654785156,291.1499938964844,288.8428039550781,285.482666015625,291.0426025390625,297.1579284667969,291.0433959960937,1.0,0.7795645594596863,1.0,1.0,0.305366188287735,1.0,-3.640596389770508,2.6777796745300293,0.9628167152404784,1.8558839559555047,5.551115123125783e-17,5.551115123125783e-17,0.0,412.60296630859375,410.0,-2.9067540168762207,-0.0,5318.58154296875,1.0,283.14703369140625,288.5124206542969,286.13446044921875,286.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1491685062646865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.6028652191162109,0.2413166761398315,0.2291787564754486,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.9398212432861328,0.950822412967682,0.9050877690315248,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.905740201473236,0.8614766597747803,0.6068951487541199,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.6892645955085754,0.3666278421878814,0.359281063079834,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.5553976893424988,0.1934927999973297,0.9307665228843688,291.0433654785156,291.1499938964844,288.8428039550781,285.482666015625,291.0426025390625,297.1579284667969,291.0433959960937,1.0,0.7795645594596863,1.0,1.0,0.305366188287735,1.0,-3.640596389770508,2.6777796745300293,0.9628167152404784,1.8558839559555047,5.551115123125783e-17,5.551115123125783e-17,0.0,412.60296630859375,410.0,-2.9067540168762207,-0.0,5318.58154296875,1.0,283.14703369140625,288.5124206542969,286.13446044921875,286.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1491685062646865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.6010680198669434,0.23955699801445,0.2276546955108642,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9389300346374512,0.9497512578964232,0.9041516184806824,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9053852558135986,0.8616928458213806,0.6071003675460815,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.687831461429596,0.3648836314678192,0.3577040731906891,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.5532432198524475,0.1917925029993057,0.9234274625778198,291.0457458496094,291.1499938964844,288.8099975585937,285.461669921875,291.0465087890625,297.1446533203125,291.0457763671875,1.0,0.7781509757041931,1.0,1.0,0.3095726072788238,1.0,-3.627157211303711,2.654165506362915,0.972991704940796,1.8353561162948608,5.551115123125783e-17,5.551115123125783e-17,0.0,412.88763427734375,410.0,1.919206500053405,-0.0,5280.224609375,1.0,283.1468811035156,288.51239013671875,286.0716857910156,286.0879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488254815340042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.6010680198669434,0.23955699801445,0.2276546955108642,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9389300346374512,0.9497512578964232,0.9041516184806824,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9053852558135986,0.8616928458213806,0.6071003675460815,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.687831461429596,0.3648836314678192,0.3577040731906891,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.5532432198524475,0.1917925029993057,0.9234274625778198,291.0457458496094,291.1499938964844,288.8099975585937,285.461669921875,291.0465087890625,297.1446533203125,291.0457763671875,1.0,0.7781509757041931,1.0,1.0,0.3095726072788238,1.0,-3.627157211303711,2.654165506362915,0.972991704940796,1.8353561162948608,5.551115123125783e-17,5.551115123125783e-17,0.0,412.88763427734375,410.0,1.919206500053405,-0.0,5280.224609375,1.0,283.1468811035156,288.51239013671875,286.0716857910156,286.0879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488254815340042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.6001430749893188,0.238651230931282,0.2268700748682022,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.9384778141975404,0.9491848349571228,0.903656840324402,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.9051917195320128,0.861741840839386,0.6071637272834778,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.6870930790901184,0.3639732599258423,0.3568800389766693,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.5521326065063477,0.1909127235412597,0.9196239113807678,291.0473937988281,291.1499938964844,288.793701171875,285.451171875,291.04864501953125,297.13824462890625,291.0474548339844,1.0,0.7774010896682739,1.0,1.0,0.3116758167743683,1.0,-3.620127201080322,2.642178535461426,0.9779486060142516,1.824981927871704,5.551115123125783e-17,5.551115123125783e-17,0.0,413.0086364746094,410.0,3.3717405796051025,-0.0,5260.07666015625,1.0,283.1468200683594,288.51239013671875,286.0418395996094,286.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486814320087433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.5991967916488647,0.2377266883850097,0.2260692119598388,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.9380161762237548,0.9485947489738464,0.9031413197517396,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.9049832820892334,0.861748993396759,0.60719895362854,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.686336874961853,0.3630362153053283,0.3560314178466797,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5509974360466003,0.1900128275156021,0.9157314896583556,291.0491943359375,291.1499938964844,288.7774353027344,285.44073486328125,291.0507202148437,297.1319885253906,291.0492553710937,1.0,0.7766245603561401,1.0,1.0,0.3137637078762054,1.0,-3.612882614135742,2.6301169395446777,0.9827656149864196,1.814581155776977,5.551115123125783e-17,5.551115123125783e-17,0.0,413.1221008300781,410.0,4.354997158050537,-0.0,5239.30908203125,1.0,283.1467590332031,288.5123596191406,286.012939453125,286.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485500186681747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.5972312092781067,0.2358175963163375,0.2244154810905456,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9370550513267516,0.947337567806244,0.9020414352416992,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9045138955116272,0.8616331219673157,0.6071816086769104,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.68476402759552,0.3610784411430359,0.3542572855949402,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.5486471056938171,0.1881505697965622,0.9076731204986572,291.0531616210937,291.1499938964844,288.7449645996094,285.4198608398437,291.0551147460937,297.1197509765625,291.0532531738281,1.0,0.774993360042572,1.0,1.0,0.3179394602775574,1.0,-3.5977208614349365,2.6056160926818848,0.9921047687530518,1.7935521602630615,5.551115123125783e-17,5.551115123125783e-17,0.0,413.3377075195313,410.0,5.590556144714356,-0.0,5195.92236328125,1.0,283.1466064453125,288.5123291015625,285.9578552246094,285.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148314893245697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.5972312092781067,0.2358175963163375,0.2244154810905456,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9370550513267516,0.947337567806244,0.9020414352416992,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9045138955116272,0.8616331219673157,0.6071816086769104,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.68476402759552,0.3610784411430359,0.3542572855949402,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.5486471056938171,0.1881505697965622,0.9076731204986572,291.0531616210937,291.1499938964844,288.7449645996094,285.4198608398437,291.0551147460937,297.1197509765625,291.0532531738281,1.0,0.774993360042572,1.0,1.0,0.3179394602775574,1.0,-3.5977208614349365,2.6056160926818848,0.9921047687530518,1.7935521602630615,5.551115123125783e-17,5.551115123125783e-17,0.0,413.3377075195313,410.0,5.590556144714356,-0.0,5195.92236328125,1.0,283.1466064453125,288.5123291015625,285.9578552246094,285.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148314893245697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.5951621532440186,0.2338273674249649,0.2226909548044204,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9360376000404358,0.9459754824638368,0.9008467197418212,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9039723873138428,0.8613463044166565,0.6070479154586792,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.6831071376800537,0.3590086996555328,0.3523798584938049,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.5461875200271606,0.1862049847841262,0.8992497324943542,291.0574951171875,291.1499938964844,288.7124938964844,285.39898681640625,291.0596618652344,297.1078796386719,291.0575866699219,1.0,0.7732614874839783,1.0,1.0,0.3221152424812317,1.0,-3.5816569328308105,2.580608367919922,1.001048564910889,1.7722182273864746,5.551115123125783e-17,5.551115123125783e-17,0.0,413.5467834472656,410.0,6.299558162689209,-0.0,5150.1455078125,1.0,283.146484375,288.5122985839844,285.9060363769531,285.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14810810983181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.5951621532440186,0.2338273674249649,0.2226909548044204,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9360376000404358,0.9459754824638368,0.9008467197418212,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9039723873138428,0.8613463044166565,0.6070479154586792,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.6831071376800537,0.3590086996555328,0.3523798584938049,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.5461875200271606,0.1862049847841262,0.8992497324943542,291.0574951171875,291.1499938964844,288.7124938964844,285.39898681640625,291.0596618652344,297.1078796386719,291.0575866699219,1.0,0.7732614874839783,1.0,1.0,0.3221152424812317,1.0,-3.5816569328308105,2.580608367919922,1.001048564910889,1.7722182273864746,5.551115123125783e-17,5.551115123125783e-17,0.0,413.5467834472656,410.0,6.299558162689209,-0.0,5150.1455078125,1.0,283.146484375,288.5122985839844,285.9060363769531,285.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14810810983181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
