time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989860,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.5929811596870422,0.231750026345253,0.2208922505378723,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.9349567890167236,0.9444947838783264,0.899549126625061,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.9033556580543518,0.8608789443969727,0.6067948937416077,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.6813616752624512,0.3568220734596252,0.3503962755203247,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.543614387512207,0.1841721683740615,0.8904510140419006,291.0600280761719,291.1499938964844,288.679931640625,285.3781433105469,291.0610656738281,297.0962829589844,291.0600280761719,1.0,0.7714294195175171,1.0,1.0,0.3258601427078247,1.0,-3.564657688140869,2.5564796924591064,1.0081781148910522,1.7519689798355105,5.551115123125783e-17,5.551115123125783e-17,0.0,413.75628662109375,410.0,4.360340118408203,-0.0,5101.98828125,1.0,283.1463623046875,288.51226806640625,285.857177734375,285.869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479077041149139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.5929811596870422,0.231750026345253,0.2208922505378723,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.9349567890167236,0.9444947838783264,0.899549126625061,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.9033556580543518,0.8608789443969727,0.6067948937416077,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.6813616752624512,0.3568220734596252,0.3503962755203247,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.543614387512207,0.1841721683740615,0.8904510140419006,291.0600280761719,291.1499938964844,288.679931640625,285.3781433105469,291.0610656738281,297.0962829589844,291.0600280761719,1.0,0.7714294195175171,1.0,1.0,0.3258601427078247,1.0,-3.564657688140869,2.5564796924591064,1.0081781148910522,1.7519689798355105,5.551115123125783e-17,5.551115123125783e-17,0.0,413.75628662109375,410.0,4.360340118408203,-0.0,5101.98828125,1.0,283.1463623046875,288.51226806640625,285.857177734375,285.869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479077041149139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5906667709350586,0.2295730859041214,0.2190074175596237,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9337928295135498,0.9428727030754088,0.8981242179870605,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9026482105255128,0.8602083921432495,0.6064049005508423,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6795122027397156,0.3545050024986267,0.3482934236526489,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5409100651741028,0.1820406466722488,0.8812271356582642,291.06158447265625,291.1499938964844,288.6471252441406,285.3572998046875,291.0622253417969,297.0848083496094,291.0615539550781,1.0,0.7694864273071289,1.0,1.0,0.3296050727367401,1.0,-3.5465824604034424,2.531781911849976,1.0148006677627563,1.7313921451568604,5.551115123125783e-17,5.551115123125783e-17,0.0,413.9778137207031,410.0,3.1716833114624023,-0.0,5051.16259765625,1.0,283.1462097167969,288.5122375488281,285.81103515625,285.82305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476965844631195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5906667709350586,0.2295730859041214,0.2190074175596237,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9337928295135498,0.9428727030754088,0.8981242179870605,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9026482105255128,0.8602083921432495,0.6064049005508423,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6795122027397156,0.3545050024986267,0.3482934236526489,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5409100651741028,0.1820406466722488,0.8812271356582642,291.06158447265625,291.1499938964844,288.6471252441406,285.3572998046875,291.0622253417969,297.0848083496094,291.0615539550781,1.0,0.7694864273071289,1.0,1.0,0.3296050727367401,1.0,-3.5465824604034424,2.531781911849976,1.0148006677627563,1.7313921451568604,5.551115123125783e-17,5.551115123125783e-17,0.0,413.9778137207031,410.0,3.1716833114624023,-0.0,5051.16259765625,1.0,283.1462097167969,288.5122375488281,285.81103515625,285.82305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476965844631195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5894607305526733,0.2284493446350097,0.2180337011814117,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.9331823587417604,0.9420126080513,0.8973662853240967,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.9022623896598816,0.8598008751869202,0.6061605215072632,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.6785503625869751,0.3532992899417877,0.3471981883049011,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5395106077194214,0.1809389293193817,0.8764569163322449,291.062255859375,291.1499938964844,288.630615234375,285.3468322753906,291.062744140625,297.0791320800781,291.0622253417969,1.0,0.7684735059738159,1.0,1.0,0.331477552652359,1.0,-3.5371501445770264,2.519211530685425,1.0179386138916016,1.7209702730178833,5.551115123125783e-17,5.551115123125783e-17,0.0,414.0905456542969,410.0,2.80476188659668,-0.0,5024.779296875,1.0,283.1461486816406,288.51220703125,285.78887939453125,285.80059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475911736488342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.5882231593132019,0.2273027300834655,0.2170400023460388,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.9325546026229858,0.9411202073097228,0.8965792655944824,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.901855766773224,0.8593453764915466,0.6058840751647949,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.6775651574134827,0.3520625531673431,0.3460744619369507,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.5380815267562866,0.179813802242279,0.8715841770172119,291.0624694824219,291.1499938964844,288.614013671875,285.3363647460937,291.0623779296875,297.0734558105469,291.0624084472656,1.0,0.7674338221549988,1.0,1.0,0.3332329392433166,1.0,-3.527462720870972,2.506863832473755,1.0205988883972168,1.7108269929885864,5.551115123125783e-17,5.551115123125783e-17,0.0,414.2033081054688,410.0,1.902092695236206,-0.0,4997.77978515625,1.0,283.1460876464844,288.51220703125,285.7673034667969,285.7786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474849879741668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.5856455564498901,0.224935844540596,0.2149886190891266,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.9312397241592408,0.9392276406288148,0.8949087262153625,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.9009726643562316,0.8582775592803955,0.6052259206771851,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.675518274307251,0.3494890034198761,0.3437353074550628,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.5351289510726929,0.1774888634681701,0.8615134954452515,291.0619201660156,291.1499938964844,288.5804138183594,285.3153686523437,291.0612487792969,297.06219482421875,291.06182861328125,1.0,0.7652689218521118,1.0,1.0,0.3367437422275543,1.0,-3.507267475128174,2.4817590713500977,1.0255082845687866,1.690314769744873,5.551115123125783e-17,5.551115123125783e-17,0.0,414.4327697753906,410.0,0.346126526594162,-0.0,4941.8212890625,1.0,283.1459350585937,288.5121459960937,285.72576904296875,285.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147262692451477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.5856455564498901,0.224935844540596,0.2149886190891266,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.9312397241592408,0.9392276406288148,0.8949087262153625,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.9009726643562316,0.8582775592803955,0.6052259206771851,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.675518274307251,0.3494890034198761,0.3437353074550628,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.5351289510726929,0.1774888634681701,0.8615134954452515,291.0619201660156,291.1499938964844,288.5804138183594,285.3153686523437,291.0612487792969,297.06219482421875,291.06182861328125,1.0,0.7652689218521118,1.0,1.0,0.3367437422275543,1.0,-3.507267475128174,2.4817590713500977,1.0255082845687866,1.690314769744873,5.551115123125783e-17,5.551115123125783e-17,0.0,414.4327697753906,410.0,0.346126526594162,-0.0,4941.8212890625,1.0,283.1459350585937,288.5121459960937,285.72576904296875,285.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147262692451477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.5829335451126099,0.2224757671356201,0.2128544747829437,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9298508167266846,0.9371994137763976,0.8931125998497009,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9000014066696167,0.8570114970207214,0.6044316291809082,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6733738780021667,0.3467870056629181,0.3412763476371765,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.5320574641227722,0.1750676929950714,0.8510175943374634,291.0608825683594,291.1499938964844,288.5462951660156,285.2942810058594,291.059814453125,297.051025390625,291.0607604980469,1.0,0.7629922032356262,1.0,1.0,0.340254545211792,1.0,-3.4860026836395264,2.456066846847534,1.0299357175827026,1.6694536209106443,5.551115123125783e-17,5.551115123125783e-17,0.0,414.6633911132813,410.0,-0.6172032952308655,-0.0,4883.36083984375,1.0,283.14581298828125,288.5121154785156,285.6861572265625,285.6965026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470350921154022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.5829335451126099,0.2224757671356201,0.2128544747829437,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9298508167266846,0.9371994137763976,0.8931125998497009,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9000014066696167,0.8570114970207214,0.6044316291809082,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6733738780021667,0.3467870056629181,0.3412763476371765,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.5320574641227722,0.1750676929950714,0.8510175943374634,291.0608825683594,291.1499938964844,288.5462951660156,285.2942810058594,291.059814453125,297.051025390625,291.0607604980469,1.0,0.7629922032356262,1.0,1.0,0.340254545211792,1.0,-3.4860026836395264,2.456066846847534,1.0299357175827026,1.6694536209106443,5.551115123125783e-17,5.551115123125783e-17,0.0,414.6633911132813,410.0,-0.6172032952308655,-0.0,4883.36083984375,1.0,283.14581298828125,288.5121154785156,285.6861572265625,285.6965026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470350921154022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.5800901651382446,0.2199262678623199,0.2106406390666961,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.928394377231598,0.9350404739379884,0.8911955952644348,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.8989477753639221,0.8555530905723572,0.6035053133964539,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6711374521255493,0.3439598381519317,0.3387001752853393,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.5288757085800171,0.1725528240203857,0.8401051163673401,291.0595397949219,291.1499938964844,288.5115051269531,285.2730407714844,291.0582275390625,297.0400085449219,291.0594177246094,1.0,0.7606054544448853,1.0,1.0,0.3437983989715576,1.0,-3.463696002960205,2.4297120571136475,1.0339840650558472,1.6481622457504272,5.551115123125783e-17,5.551115123125783e-17,0.0,414.8899230957031,410.0,-1.1718755960464478,-0.0,4822.52099609375,1.0,283.1456604003906,288.5120849609375,285.6483154296875,285.658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468078643083572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.5800901651382446,0.2199262678623199,0.2106406390666961,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.928394377231598,0.9350404739379884,0.8911955952644348,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.8989477753639221,0.8555530905723572,0.6035053133964539,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6711374521255493,0.3439598381519317,0.3387001752853393,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.5288757085800171,0.1725528240203857,0.8401051163673401,291.0595397949219,291.1499938964844,288.5115051269531,285.2730407714844,291.0582275390625,297.0400085449219,291.0594177246094,1.0,0.7606054544448853,1.0,1.0,0.3437983989715576,1.0,-3.463696002960205,2.4297120571136475,1.0339840650558472,1.6481622457504272,5.551115123125783e-17,5.551115123125783e-17,0.0,414.8899230957031,410.0,-1.1718755960464478,-0.0,4822.52099609375,1.0,283.1456604003906,288.5120849609375,285.6483154296875,285.658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468078643083572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.5771175622940063,0.2172902822494506,0.2083497792482376,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9268749356269836,0.9327534437179564,0.8891604542732239,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8978154063224792,0.8539053797721863,0.6024494171142578,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.6688135862350464,0.34101003408432,0.3360091745853424,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.5255926847457886,0.1699467152357101,0.8287864327430725,291.0578308105469,291.1499938964844,288.4759216308594,285.2516174316406,291.05621337890625,297.0291748046875,291.0576477050781,1.0,0.7581114172935486,1.0,1.0,0.3473422527313232,1.0,-3.440373182296753,2.4028234481811523,1.0375497341156006,1.6265636682510376,5.551115123125783e-17,5.551115123125783e-17,0.0,415.1097717285156,410.0,-1.737975001335144,-0.0,4759.43603515625,1.0,283.1455383300781,288.5120544433594,285.6120300292969,285.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465826332569122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.5771175622940063,0.2172902822494506,0.2083497792482376,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9268749356269836,0.9327534437179564,0.8891604542732239,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8978154063224792,0.8539053797721863,0.6024494171142578,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.6688135862350464,0.34101003408432,0.3360091745853424,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.5255926847457886,0.1699467152357101,0.8287864327430725,291.0578308105469,291.1499938964844,288.4759216308594,285.2516174316406,291.05621337890625,297.0291748046875,291.0576477050781,1.0,0.7581114172935486,1.0,1.0,0.3473422527313232,1.0,-3.440373182296753,2.4028234481811523,1.0375497341156006,1.6265636682510376,5.551115123125783e-17,5.551115123125783e-17,0.0,415.1097717285156,410.0,-1.737975001335144,-0.0,4759.43603515625,1.0,283.1455383300781,288.5120544433594,285.6120300292969,285.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465826332569122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.5755825638771057,0.2159401327371597,0.2071757912635803,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.926091969013214,0.9315615296363832,0.888098418712616,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.8972198367118835,0.8530101180076599,0.6018727421760559,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.667619526386261,0.3394892811775207,0.3346208035945892,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.5239152908325195,0.1686097681522369,0.8229764103889465,291.0567932128906,291.1499938964844,288.45782470703125,285.2408447265625,291.0550231933594,297.0238342285156,291.0566101074219,1.0,0.7568247318267822,1.0,1.0,0.3491142094135284,1.0,-3.428332567214966,2.3891847133636475,1.0391477346420288,1.615654468536377,5.551115123125783e-17,5.551115123125783e-17,0.0,415.2172546386719,410.0,-2.0482735633850098,-0.0,4727.08203125,1.0,283.1454772949219,288.5120544433594,285.5944519042969,285.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464701145887375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.5740154385566711,0.2145692110061645,0.2059832066297531,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.925294041633606,0.9303382039070128,0.8870070576667786,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8966050148010254,0.852068305015564,0.6012639999389648,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.6664047241210938,0.3379387259483337,0.3332043886184692,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.5222156643867493,0.1672507673501968,0.8170679807662964,291.0558776855469,291.1499938964844,288.439453125,285.2300109863281,291.0542907714844,297.0185241699219,291.05572509765625,1.0,0.7555122375488281,1.0,1.0,0.3509667217731476,1.0,-3.416043996810913,2.3751797676086426,1.040864109992981,1.6044350862503052,5.551115123125783e-17,5.551115123125783e-17,0.0,415.3231506347656,410.0,-1.9619861841201784,-0.0,4694.21337890625,1.0,283.1454162597656,288.51202392578125,285.57720947265625,285.5863342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463586091995239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5707886815071106,0.2117685973644256,0.2035449743270874,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.923658549785614,0.9278032183647156,0.8847416043281555,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8953219652175903,0.850051760673523,0.5999543070793152,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.663917601108551,0.3347517549991607,0.3302903175354004,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5187564492225647,0.1644695103168487,0.8049664497375488,291.05419921875,291.1499938964844,288.4020080566406,285.20819091796875,291.052490234375,297.00811767578125,291.05401611328125,1.0,0.7528126835823059,1.0,1.0,0.3546717464923858,1.0,-3.390753030776977,2.3467931747436523,1.0439597368240356,1.581778049468994,5.551115123125783e-17,5.551115123125783e-17,0.0,415.5274353027344,410.0,-1.9334360361099243,-0.0,4627.0390625,1.0,283.145263671875,288.5119934082031,285.5436096191406,285.55242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146143153309822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5707886815071106,0.2117685973644256,0.2035449743270874,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.923658549785614,0.9278032183647156,0.8847416043281555,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8953219652175903,0.850051760673523,0.5999543070793152,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.663917601108551,0.3347517549991607,0.3302903175354004,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5187564492225647,0.1644695103168487,0.8049664497375488,291.05419921875,291.1499938964844,288.4020080566406,285.20819091796875,291.052490234375,297.00811767578125,291.05401611328125,1.0,0.7528126835823059,1.0,1.0,0.3546717464923858,1.0,-3.390753030776977,2.3467931747436523,1.0439597368240356,1.581778049468994,5.551115123125783e-17,5.551115123125783e-17,0.0,415.5274353027344,410.0,-1.9334360361099243,-0.0,4627.0390625,1.0,283.145263671875,288.5119934082031,285.5436096191406,285.55242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146143153309822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.5674413442611694,0.2088914364576339,0.2010388076305389,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.921972930431366,0.9251497983932496,0.8823679685592651,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.8939696550369263,0.8478580713272095,0.5985243320465088,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6613581776618958,0.3314530551433563,0.3272717893123626,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5152267813682556,0.1616067439317703,0.7925018668174744,291.0520324707031,291.1499938964844,288.3634338378906,285.1861267089844,291.050048828125,296.9979553222656,291.0518493652344,1.0,0.7500190734863281,1.0,1.0,0.3583767712116241,1.0,-3.364544153213501,2.317979574203491,1.046564698219299,1.5588985681533811,5.551115123125783e-17,5.551115123125783e-17,0.0,415.7232666015625,410.0,-2.3855245113372803,-0.0,4558.1162109375,1.0,283.1451416015625,288.511962890625,285.5111389160156,285.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459306925535202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.5674413442611694,0.2088914364576339,0.2010388076305389,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.921972930431366,0.9251497983932496,0.8823679685592651,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.8939696550369263,0.8478580713272095,0.5985243320465088,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6613581776618958,0.3314530551433563,0.3272717893123626,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5152267813682556,0.1616067439317703,0.7925018668174744,291.0520324707031,291.1499938964844,288.3634338378906,285.1861267089844,291.050048828125,296.9979553222656,291.0518493652344,1.0,0.7500190734863281,1.0,1.0,0.3583767712116241,1.0,-3.364544153213501,2.317979574203491,1.046564698219299,1.5588985681533811,5.551115123125783e-17,5.551115123125783e-17,0.0,415.7232666015625,410.0,-2.3855245113372803,-0.0,4558.1162109375,1.0,283.1451416015625,288.511962890625,285.5111389160156,285.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459306925535202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.5639739036560059,0.2059395760297775,0.1984656900167465,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.920238196849823,0.9223796129226683,0.8798854351043701,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.8925474882125854,0.8454892635345459,0.5969735383987427,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.658728837966919,0.3280446827411651,0.3241499364376068,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.5116332173347473,0.158664271235466,0.7796809077262878,291.0502014160156,291.1499938964844,288.3236389160156,285.1637268066406,291.04840087890625,296.9880676269531,291.0500183105469,1.0,0.7471340298652649,1.0,1.0,0.362272560596466,1.0,-3.3374264240264893,2.288177967071533,1.049248456954956,1.5352351665496826,5.551115123125783e-17,5.551115123125783e-17,0.0,415.9127807617188,410.0,-2.0868635177612305,-0.0,4487.55517578125,1.0,283.1449890136719,288.5119323730469,285.4796142578125,285.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457221508026123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.5639739036560059,0.2059395760297775,0.1984656900167465,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.920238196849823,0.9223796129226683,0.8798854351043701,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.8925474882125854,0.8454892635345459,0.5969735383987427,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.658728837966919,0.3280446827411651,0.3241499364376068,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.5116332173347473,0.158664271235466,0.7796809077262878,291.0502014160156,291.1499938964844,288.3236389160156,285.1637268066406,291.04840087890625,296.9880676269531,291.0500183105469,1.0,0.7471340298652649,1.0,1.0,0.362272560596466,1.0,-3.3374264240264893,2.288177967071533,1.049248456954956,1.5352351665496826,5.551115123125783e-17,5.551115123125783e-17,0.0,415.9127807617188,410.0,-2.0868635177612305,-0.0,4487.55517578125,1.0,283.1449890136719,288.5119323730469,285.4796142578125,285.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457221508026123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.5603904724121094,0.202915146946907,0.1958276182413101,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.9184603691101074,0.9194949865341188,0.8772972226142883,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.891058623790741,0.8429468870162964,0.5953039526939392,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.6560342907905579,0.3245282769203186,0.3209264874458313,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5079824328422546,0.1556436866521835,0.7665100693702698,291.0481262207031,291.1499938964844,288.2825012207031,285.1410522460937,291.04608154296875,296.9784545898437,291.0479431152344,1.0,0.744159996509552,1.0,1.0,0.366168349981308,1.0,-3.3094186782836914,2.257978916168213,1.0514397621154783,1.5113723278045654,5.551115123125783e-17,5.551115123125783e-17,0.0,416.0937194824219,410.0,-2.371314287185669,-0.0,4415.47412109375,1.0,283.1448669433594,288.51190185546875,285.448974609375,285.45703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455196589231491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.5603904724121094,0.202915146946907,0.1958276182413101,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.9184603691101074,0.9194949865341188,0.8772972226142883,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.891058623790741,0.8429468870162964,0.5953039526939392,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.6560342907905579,0.3245282769203186,0.3209264874458313,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5079824328422546,0.1556436866521835,0.7665100693702698,291.0481262207031,291.1499938964844,288.2825012207031,285.1410522460937,291.04608154296875,296.9784545898437,291.0479431152344,1.0,0.744159996509552,1.0,1.0,0.366168349981308,1.0,-3.3094186782836914,2.257978916168213,1.0514397621154783,1.5113723278045654,5.551115123125783e-17,5.551115123125783e-17,0.0,416.0937194824219,410.0,-2.371314287185669,-0.0,4415.47412109375,1.0,283.1448669433594,288.51190185546875,285.448974609375,285.45703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455196589231491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5585538148880005,0.20137420296669,0.19448322057724,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.9175540804862976,0.9180059432983398,0.8759605884552002,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.8902869820594788,0.8416056036949158,0.5944216251373291,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.6546615362167358,0.3227275013923645,0.3192750513553619,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.506134569644928,0.1541029065847396,0.7597893476486206,291.0468444824219,291.1499938964844,288.26141357421875,285.1295471191406,291.04461669921875,296.9737243652344,291.0466613769531,1.0,0.742638885974884,1.0,1.0,0.3681162595748901,1.0,-3.2950663566589355,2.2427313327789307,1.0523351430892944,1.4993706941604614,5.551115123125783e-17,5.551115123125783e-17,0.0,416.1823120117188,410.0,-2.695894241333008,-0.0,4378.857421875,1.0,283.1448059082031,288.5118713378906,285.4339599609375,285.44189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454174220561981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5566903352737427,0.1998167783021927,0.1931240111589431,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.9166384935379028,0.9164899587631226,0.8745986819267273,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.8894996047019958,0.8402237296104431,0.5935113430023193,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.6532748341560364,0.3209021985530853,0.3176004886627197,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5042744278907776,0.1525445282459259,0.7529900670051575,291.04571533203125,291.1499938964844,288.23992919921875,285.11798095703125,291.043701171875,296.9690856933594,291.0455322265625,1.0,0.7410982251167297,1.0,1.0,0.3701664805412292,1.0,-3.2805092334747314,2.227111577987671,1.05339777469635,1.4870432615280151,5.551115123125783e-17,5.551115123125783e-17,0.0,416.2698974609375,410.0,-2.5747885704040527,-0.0,4341.9423828125,1.0,283.14471435546875,288.5118713378906,285.4190979003906,285.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453152298927307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.5528823137283325,0.1966505199670791,0.1903590261936187,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.914781093597412,0.913374662399292,0.8717965483665466,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8878760933876038,0.8373318314552307,0.5916017889976501,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6504578590393066,0.3171736299991607,0.3141774237155914,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.5005106925964355,0.1493719071149826,0.7391396164894104,291.0435485839844,291.1499938964844,288.19580078125,285.0945129394531,291.0413513183594,296.96002197265625,291.0433654785156,1.0,0.7379544377326965,1.0,1.0,0.3742669224739074,1.0,-3.2507479190826416,2.1955878734588623,1.0551600456237793,1.4622477293014526,5.551115123125783e-17,5.551115123125783e-17,0.0,416.43939208984375,410.0,-2.6088876724243164,-0.0,4267.154296875,1.0,283.14459228515625,288.5118103027344,285.38983154296875,285.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451159119606018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.5528823137283325,0.1966505199670791,0.1903590261936187,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.914781093597412,0.913374662399292,0.8717965483665466,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8878760933876038,0.8373318314552307,0.5916017889976501,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6504578590393066,0.3171736299991607,0.3141774237155914,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.5005106925964355,0.1493719071149826,0.7391396164894104,291.0435485839844,291.1499938964844,288.19580078125,285.0945129394531,291.0413513183594,296.96002197265625,291.0433654785156,1.0,0.7379544377326965,1.0,1.0,0.3742669224739074,1.0,-3.2507479190826416,2.1955878734588623,1.0551600456237793,1.4622477293014526,5.551115123125783e-17,5.551115123125783e-17,0.0,416.43939208984375,410.0,-2.6088876724243164,-0.0,4267.154296875,1.0,283.14459228515625,288.5118103027344,285.38983154296875,285.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451159119606018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.5489760041236877,0.0,0.1875365376472473,296.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.9128957390785216,0.0,0.8688936233520508,297.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.8861915469169617,0.0,0.5895770788192749,296.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.6475895047187805,0.0,0.3106615245342254,296.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.4966846704483032,0.0,0.7249793410301208,291.0407409667969,294.1499938964844,288.1499938964844,285.0706481933594,291.0380859375,296.9513244628906,291.0404968261719,0.0,0.0,1.0,1.0,0.3783673644065857,1.0,-3.220174551010132,2.163780450820923,1.0563939809799194,1.437348246574402,0.0,0.0,0.0,416.5997009277344,60.0,-3.297891616821289,-0.0,4191.275390625,0.0,283.1444702148437,288.51177978515625,285.3611145019531,285.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.5489760041236877,0.0,0.1875365376472473,296.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.9128957390785216,0.0,0.8688936233520508,297.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.8861915469169617,0.0,0.5895770788192749,296.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.6475895047187805,0.0,0.3106615245342254,296.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.4966846704483032,0.0,0.7249793410301208,291.0407409667969,294.1499938964844,288.1499938964844,285.0706481933594,291.0380859375,296.9513244628906,291.0404968261719,0.0,0.0,1.0,1.0,0.3783673644065857,1.0,-3.220174551010132,2.163780450820923,1.0563939809799194,1.437348246574402,0.0,0.0,0.0,416.5997009277344,60.0,-3.297891616821289,-0.0,4191.275390625,0.0,283.1444702148437,288.51177978515625,285.3611145019531,285.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0007294010138139,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0011659174924716,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.00086114264559,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0011834256583824,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0028672409243881,291.2585144042969,294.1499938964844,288.1020202636719,285.0453186035156,290.5144958496094,295.6790771484375,291.127197265625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270204186439514,1.0,-0.0066101984120905,0.0071197706274688,-0.0005095723900012,-0.0112351197749376,0.0,0.0,0.0,-0.0353801026940345,60.0,3.4430863857269287,-0.0,-4.551822257781168e-06,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7655150567637476e-27,-1.378963066842141e-26,-5.055677822999596e-30,-1.2308851799313437e-18,-1.2300130213729833e-18,-8.721457346377233e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0007294010138139,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0011659174924716,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.00086114264559,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0011834256583824,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0028672409243881,291.2585144042969,294.1499938964844,288.1020202636719,285.0453186035156,290.5144958496094,295.6790771484375,291.127197265625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270204186439514,1.0,-0.0066101984120905,0.0071197706274688,-0.0005095723900012,-0.0112351197749376,0.0,0.0,0.0,-0.0353801026940345,60.0,3.4430863857269287,-0.0,-4.551822257781168e-06,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7655150567637476e-27,-1.378963066842141e-26,-5.055677822999596e-30,-1.2308851799313437e-18,-1.2300130213729833e-18,-8.721457346377233e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
