time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991780,297.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0001128102449001,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0001915075554279,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0001357599830953,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0001309715444222,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0005407485296018,291.2616577148437,294.1499938964844,288.0771179199219,285.0317687988281,290.4226379394531,294.7540588378906,291.1116943359375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513469457626343,1.0,-0.0029346900992095,0.0033987222705036,-0.0004640322003979,-0.0151009522378444,0.0,0.0,0.0,-0.0173155963420867,60.0,-5.200787544250488,-0.0,-1.2142427863182093e-07,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.35404129021926e-41,-3.3286443721571705e-41,-7.213884494344158e-42,-2.2542708947445843e-20,-1.828256400291009e-20,-4.260144540638966e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,9.538880840409548e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,0.0001024329103529,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,7.550172449555248e-05,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0001007829050649,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0004758606082759,291.26190185546875,294.1499938964844,288.0516052246094,285.0177001953125,290.3912048339844,293.837646484375,291.1058654785156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756734728813171,1.0,-0.0010202348930761,0.0007577078649774,0.0002625270280987,-0.0170917306095361,0.0,0.0,0.0,-0.0081578427925705,60.0,-4.086925983428955,-0.0,-7.096754472968314e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.05536271776289e-21,-3.6291224594314305e-21,-3.426240258331461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.487376519246028e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.991530532715842e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,7.379672024399042e-05,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.990979742724448e-05,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0004739061114378,291.2620544433594,294.1499938964844,288.0255126953125,285.0030517578125,290.3699951171875,293.0283203125,291.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112805757671,3.397963510565205e-08,0.0010112465824931,-0.0178248826414346,0.0,0.0,0.0,-0.0083661582320928,60.0,-2.842926025390625,-0.0,-6.970963539743026e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.199917376567934e-21,-3.6002111237736376e-21,-3.599706252794296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.486626368016005e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.990268881665544e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,7.378777081612498e-05,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,9.990109538193792e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,0.0004738701099995,291.26220703125,294.1499938964844,287.9989013671875,284.9879455566406,290.3487854003906,292.3288879394531,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110622970387,7.1581425231670445e-09,0.0010110550792887,-0.0178035348653793,0.0,0.0,0.0,-0.0083611318841576,60.0,-2.3980116844177246,-0.0,-6.96971937941271e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200270382356691e-21,-3.60013923014618e-21,-3.6001315561072934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.485304326517507e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.988864621846004e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,7.377740257652476e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,9.98871328192763e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0004738041898235,291.2624816894531,294.1499938964844,287.9441223144531,284.95623779296875,290.30621337890625,291.1996154785156,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.201754331588745,-0.0,-6.967727017581637e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200276036911658e-21,-3.600138018455829e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.485304326517507e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.988864621846004e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,7.377740257652476e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,9.98871328192763e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0004738041898235,291.2624816894531,294.1499938964844,287.9441223144531,284.95623779296875,290.30621337890625,291.1996154785156,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.201754331588745,-0.0,-6.967727017581637e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200276036911658e-21,-3.600138018455829e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.483910980634393e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,9.987392695620656e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,7.376653229584917e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.987243538489564e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.0004737346607726,291.2626953125,294.1499938964844,287.88751220703125,284.9227600097656,290.263427734375,290.3507385253906,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.211102247238159,-0.0,-6.965634469224824e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.483910980634393e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,9.987392695620656e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,7.376653229584917e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.987243538489564e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.0004737346607726,291.2626953125,294.1499938964844,287.88751220703125,284.9227600097656,290.263427734375,290.3507385253906,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.211102247238159,-0.0,-6.965634469224824e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.482444875175132e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.985843644244596e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,7.375509449047968e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,9.985695942305028e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,0.0004736614937428,291.2628479003906,294.1499938964844,287.8291931152344,284.8876953125,290.2203674316406,289.7080078125,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2461376190185547,-0.0,-6.963433918372175e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.482444875175132e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.985843644244596e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,7.375509449047968e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,9.985695942305028e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,0.0004736614937428,291.2628479003906,294.1499938964844,287.8291931152344,284.8876953125,290.2203674316406,289.7080078125,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2461376190185547,-0.0,-6.963433918372175e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.480997687205672e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,9.98431642074138e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,7.374380948022008e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,9.984170173993334e-05,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0004735893162433,291.2629699707031,294.1499938964844,287.7730712890625,284.8534545898437,290.1796569824219,289.2430725097656,291.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104490211233,7.0858980905086355e-09,0.0010104419197887,-0.0176158137619495,0.0,0.0,0.0,-0.0083256000652909,60.0,-2.2828478813171387,-0.0,-6.961266763028108e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,9.480903099756688e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,9.984216012526304e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,7.374306733254343e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,9.984069765778258e-05,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,0.0004735845723189,291.2629699707031,294.1499938964844,287.7694396972656,284.8512268066406,290.1770324707031,289.2170104980469,291.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2852492332458496,-0.0,-6.961124654480956e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.480102744419128e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,9.983371273847295e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,7.373682456091046e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,9.983225754695012e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0004735446418635,291.26300048828125,294.1499938964844,287.73907470703125,284.83251953125,290.1552734375,289.0154724121094,291.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3053219318389893,-0.0,-6.9599273899712e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.479282743996008e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,9.982505434891208e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,7.37304289941676e-05,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,9.982361370930448e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0004735037218779,291.2630310058594,294.1499938964844,287.7084045410156,284.8135070800781,290.1333923339844,288.8377685546875,291.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3256213665008545,-0.0,-6.958700993209277e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.477581625105812e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,9.980709000956268e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,7.371716492343694e-05,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,9.980566392187028e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,0.0004734188260044,291.2630310058594,294.1499938964844,287.64630126953125,284.7747497558594,290.0894470214844,288.5406799316406,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3667728900909424,-0.0,-6.956159381843463e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.477581625105812e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,9.980709000956268e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,7.371716492343694e-05,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,9.980566392187028e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,0.0004734188260044,291.2630310058594,294.1499938964844,287.64630126953125,284.7747497558594,290.0894470214844,288.5406799316406,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3667728900909424,-0.0,-6.956159381843463e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.475795377511532e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,9.978823072742672e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,7.370323874056339e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,9.978682646760716e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0004733296809718,291.2630310058594,294.1499938964844,287.5833435058594,284.735107421875,290.0451965332031,288.3042907714844,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4085285663604736,-0.0,-6.953493425498891e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.475795377511532e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,9.978823072742672e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,7.370323874056339e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,9.978682646760716e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0004733296809718,291.2630310058594,294.1499938964844,287.5833435058594,284.735107421875,290.0451965332031,288.3042907714844,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4085285663604736,-0.0,-6.953493425498891e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.473921090830116e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.976845467463136e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,7.368862861767411e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,9.976706496672703e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,0.0004732361412607,291.262939453125,294.1499938964844,287.51971435546875,284.6947937011719,290.0005798339844,288.1126708984375,291.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4507501125335693,-0.0,-6.950700282004618e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.473921090830116e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.976845467463136e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,7.368862861767411e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,9.976706496672703e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,0.0004732361412607,291.262939453125,294.1499938964844,287.51971435546875,284.6947937011719,290.0005798339844,288.1126708984375,291.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4507501125335693,-0.0,-6.950700282004618e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,9.471958037465812e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.974773274734616e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,7.367332000285387e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.97463648673147e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,0.0004731381195597,291.2628173828125,294.1499938964844,287.4555969238281,284.6539611816406,289.9556579589844,287.9539794921875,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.493303775787353,-0.0,-6.947776398646965e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,9.471958037465812e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.974773274734616e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,7.367332000285387e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.97463648673147e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,0.0004731381195597,291.2628173828125,294.1499938964844,287.4555969238281,284.6539611816406,289.9556579589844,287.9539794921875,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.493303775787353,-0.0,-6.947776398646965e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,9.470942313782872e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.973701526178048e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,7.366540376096964e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,9.973565465770662e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.000473087420687,291.26275634765625,294.1499938964844,287.4234313964844,284.6333923339844,289.9330444335937,287.8842468261719,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5146634578704834,-0.0,-6.94626578479074e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,9.469904034631328e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,9.972605766961352e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,7.365731289610267e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.972470434149729e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,0.000473035586765,291.2626647949219,294.1499938964844,287.3912353515625,284.6127624511719,289.9103698730469,287.8197021484375,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.536055564880371,-0.0,-6.944721775425934e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,9.467760537518188e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.970344399334864e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,7.364061457337812e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.970211249310525e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0004729286010842,291.2624816894531,294.1499938964844,287.3268127441406,284.5714416503906,289.8647766113281,287.7034606933594,291.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.578869581222534,-0.0,-6.941537122884256e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,9.467760537518188e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.970344399334864e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,7.364061457337812e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.970211249310525e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0004729286010842,291.2624816894531,294.1499938964844,287.3268127441406,284.5714416503906,289.8647766113281,287.7034606933594,291.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.578869581222534,-0.0,-6.941537122884256e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.46552972891368e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.967991354642436e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,7.362323231063783e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,9.96785965980962e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0004728172789327,291.2622375488281,294.1499938964844,287.26251220703125,284.5301818847656,289.81884765625,287.60064697265625,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6216111183166504,-0.0,-6.938225993735615e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.46552972891368e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.967991354642436e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,7.362323231063783e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,9.96785965980962e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0004728172789327,291.2622375488281,294.1499938964844,287.26251220703125,284.5301818847656,289.81884765625,287.60064697265625,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6216111183166504,-0.0,-6.938225993735615e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,9.463217429583892e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.9655517260544e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,7.360521703958511e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.965422214008868e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0004727018240373,291.261962890625,294.1499938964844,287.19854736328125,284.4891052246094,289.7725830078125,287.5079040527344,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6641435623168945,-0.0,-6.934795493407364e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,9.463217429583892e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.9655517260544e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,7.360521703958511e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.965422214008868e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0004727018240373,291.261962890625,294.1499938964844,287.19854736328125,284.4891052246094,289.7725830078125,287.5079040527344,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6641435623168945,-0.0,-6.934795493407364e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.460828005103394e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.963031334336848e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,7.358659786405042e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,9.962903277482836e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0004725825274363,291.2616271972656,294.1499938964844,287.1351013183594,284.44842529296875,289.7260437011719,287.4227905273437,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7063305377960205,-0.0,-6.931254148412337e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.460828005103394e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.963031334336848e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,7.358659786405042e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,9.962903277482836e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0004725825274363,291.2616271972656,294.1499938964844,287.1351013183594,284.44842529296875,289.7260437011719,287.4227905273437,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7063305377960205,-0.0,-6.931254148412337e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,9.459600551053882e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.961736941477284e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,7.357703725574538e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,9.961609612219036e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0004725212638732,291.261474609375,294.1499938964844,287.1036376953125,284.4283142089844,289.7026672363281,287.38250732421875,291.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7272515296936035,-0.0,-6.929436580094261e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,9.458345448365436e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.960413444787264e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,7.356726564466953e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,9.960286843124776e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,0.0004724586033262,291.26129150390625,294.1499938964844,287.0723876953125,284.4083557128906,289.67919921875,287.343505859375,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7480335235595703,-0.0,-6.92757851084025e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.455739200348036e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.957664588000624e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,7.354696572292596e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.95753944152966e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,0.0004723284801002,291.2608947753906,294.1499938964844,287.0106201171875,284.3690490722656,289.6321105957031,287.2687683105469,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7891058921813965,-0.0,-6.92372239541328e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.455739200348036e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.957664588000624e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,7.354696572292596e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.95753944152966e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,0.0004723284801002,291.2608947753906,294.1499938964844,287.0106201171875,284.3690490722656,289.6321105957031,287.2687683105469,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7891058921813965,-0.0,-6.92372239541328e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.452988888369872e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,9.954764391295612e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,7.352553802775219e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,9.954640700016172e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0004721911391243,291.2604675292969,294.1499938964844,286.95001220703125,284.3306884765625,289.58477783203125,287.1977233886719,291.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322405428171805e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.829401731491089,-0.0,-6.919655959336525e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.452988888369872e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,9.954764391295612e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,7.352553802775219e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,9.954640700016172e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0004721911391243,291.2604675292969,294.1499938964844,286.95001220703125,284.3306884765625,289.58477783203125,287.1977233886719,291.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322405428171805e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.829401731491089,-0.0,-6.919655959336525e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
