time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.450086508877575e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,9.951703395927324e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,7.350293162744492e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.951581887435168e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004720462311524,291.260009765625,294.1499938964844,286.89068603515625,284.29345703125,289.5372619628906,287.1297302246094,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8687775135040283,-0.0,-6.91536996555442e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.450086508877575e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,9.951703395927324e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,7.350293162744492e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.951581887435168e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004720462311524,291.260009765625,294.1499938964844,286.89068603515625,284.29345703125,289.5372619628906,287.1297302246094,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8687775135040283,-0.0,-6.91536996555442e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.447035699849948e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,9.948487422661856e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,7.347918290179223e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.948367369361222e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004718939308077,291.2594909667969,294.1499938964844,286.8329467773437,284.257568359375,289.4895324707031,287.0644226074219,291.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.907093048095703,-0.0,-6.91086867732338e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.447035699849948e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,9.948487422661856e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,7.347918290179223e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.948367369361222e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004718939308077,291.2594909667969,294.1499938964844,286.8329467773437,284.257568359375,289.4895324707031,287.0644226074219,291.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.907093048095703,-0.0,-6.91086867732338e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,9.445459727430716e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.946825593942776e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,7.34669083612971e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,9.946706268237904e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004718152049463,291.2592468261719,294.1499938964844,286.8046875,284.2401733398437,289.4656066894531,287.0326843261719,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.9258103370666504,-0.0,-6.908544492034707e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,9.443852468393744e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,9.945131023414432e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,7.34543937142007e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.945012425305322e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0004717349656857,291.25897216796875,294.1499938964844,286.7768859863281,284.2231750488281,289.441650390625,287.00152587890625,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.944211721420288,-0.0,-6.906175542553683e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.440560097573324e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.941660391632468e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,7.342875323956832e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.94154324871488e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0004715705581475,291.2583923339844,294.1499938964844,286.7228088378906,284.1905212402344,289.3936767578125,286.9408874511719,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576097888455479e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728698521852,60.0,-2.9800028800964355,-0.0,-6.90132466729665e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.440560097573324e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.941660391632468e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,7.342875323956832e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.94154324871488e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0004715705581475,291.2583923339844,294.1499938964844,286.7228088378906,284.1905212402344,289.3936767578125,286.9408874511719,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576097888455479e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728698521852,60.0,-2.9800028800964355,-0.0,-6.90132466729665e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,9.437190601602195e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.938108269125225e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,7.340251613641158e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,9.937992581399158e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004714023089036,291.2578125,294.1499938964844,286.6708374023437,284.15972900390625,289.3456115722656,286.8824462890625,291.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0143346786499023,-0.0,-6.896362947372836e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,9.437190601602195e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.938108269125225e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,7.340251613641158e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,9.937992581399158e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004714023089036,291.2578125,294.1499938964844,286.6708374023437,284.15972900390625,289.3456115722656,286.8824462890625,291.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0143346786499023,-0.0,-6.896362947372836e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,9.433781815459952e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.93451540125534e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.337598071899265e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,9.934401168720795e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004712321388069,291.2571716308594,294.1499938964844,286.6211853027344,284.1309814453125,289.2975158691406,286.8262023925781,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.047081232070923,-0.0,-6.891347226201108e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,9.433781815459952e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.93451540125534e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.337598071899265e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,9.934401168720795e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004712321388069,291.2571716308594,294.1499938964844,286.6211853027344,284.1309814453125,289.2975158691406,286.8262023925781,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.047081232070923,-0.0,-6.891347226201108e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.430378122488035e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.930926898960024e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,7.33494816813618e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.930814121617004e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.000471062172437,291.25653076171875,294.1499938964844,286.5740966796875,284.10455322265625,289.2494506835937,286.7721862792969,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.078118801116944,-0.0,-6.88634074208494e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.430378122488035e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.930926898960024e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,7.33494816813618e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.930814121617004e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.000471062172437,291.25653076171875,294.1499938964844,286.5740966796875,284.10455322265625,289.2494506835937,286.7721862792969,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.078118801116944,-0.0,-6.88634074208494e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.42869228310883e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,9.92915011011064e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,7.333635585382581e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,9.929038060363382e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0004709779750555,291.25616455078125,294.1499938964844,286.55157470703125,284.0922241210937,289.2254333496094,286.7460327148437,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.092957735061645,-0.0,-6.883861658479874e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,9.427026088815182e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,9.927393693942577e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,7.332338282139972e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,9.92728237179108e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0004708947672042,291.2558288574219,294.1499938964844,286.5297241210937,284.0805358886719,289.201416015625,286.720458984375,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250196988594e-09,0.0010046303505077,-0.0158355552703142,0.0,0.0,0.0,-0.0079886689782142,60.0,-3.1073246002197266,-0.0,-6.881410996584236e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.423775190953164e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,9.923965990310536e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,7.329806976485997e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,9.923856850946322e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.000470732426038,291.255126953125,294.1499938964844,286.4883117675781,284.0591735839844,289.1535339355469,286.671142578125,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654503890120395e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.134583234786988,-0.0,-6.876631886143515e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.423775190953164e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,9.923965990310536e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,7.329806976485997e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,9.923856850946322e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.000470732426038,291.255126953125,294.1499938964844,286.4883117675781,284.0591735839844,289.1535339355469,286.671142578125,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654503890120395e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.134583234786988,-0.0,-6.876631886143515e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.420677088201046e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,9.920699812937528e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,7.327394268941134e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.920591401169077e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0004705777391791,291.2543640136719,294.1499938964844,286.45001220703125,284.0406494140625,289.10577392578125,286.6242980957031,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326556611924161e-09,0.0010039488552138,-0.015626797452569,0.0,0.0,0.0,-0.007949162274599,60.0,-3.1597745418548584,-0.0,-6.872078017750027e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.420677088201046e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,9.920699812937528e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,7.327394268941134e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.920591401169077e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0004705777391791,291.2543640136719,294.1499938964844,286.45001220703125,284.0406494140625,289.10577392578125,286.6242980957031,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326556611924161e-09,0.0010039488552138,-0.015626797452569,0.0,0.0,0.0,-0.007949162274599,60.0,-3.1597745418548584,-0.0,-6.872078017750027e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.417899855179712e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,9.91777196759358e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,7.325231854338199e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,9.917665011016652e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.000470439059427,291.25360107421875,294.1499938964844,286.413330078125,284.0235595703125,289.0582275390625,286.5799255371094,291.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166940768755e-09,0.0010036504827439,-0.0155354104936122,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.183258533477783,-0.0,-6.867993818104878e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.417899855179712e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,9.91777196759358e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,7.325231854338199e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,9.917665011016652e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.000470439059427,291.25360107421875,294.1499938964844,286.413330078125,284.0235595703125,289.0582275390625,286.5799255371094,291.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166940768755e-09,0.0010036504827439,-0.0155354104936122,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.183258533477783,-0.0,-6.867993818104878e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.41559046623297e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.915337432175876e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,7.323433237615973e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,9.915231930790468e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0004703237791545,291.2528076171875,294.1499938964844,286.3766784667969,284.00640869140625,289.0108947753906,286.5375366210937,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626184238467886e-09,0.0010034020524471,-0.0154593093320727,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2063260078430176,-0.0,-6.864593871114266e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.41559046623297e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.915337432175876e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,7.323433237615973e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,9.915231930790468e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0004703237791545,291.2528076171875,294.1499938964844,286.3766784667969,284.00640869140625,289.0108947753906,286.5375366210937,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626184238467886e-09,0.0010034020524471,-0.0154593093320727,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2063260078430176,-0.0,-6.864593871114266e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,9.414611849933864e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,9.914304973790422e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,7.322671444853768e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,9.914200200000778e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0004702749138232,291.2523803710937,294.1499938964844,286.3583374023437,283.9978332519531,288.9872741699219,286.5169372558594,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2178876399993896,-0.0,-6.863150758817937e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.41374892136082e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,9.913394751492888e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,7.321998418774456e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.913290705299004e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0004702318401541,291.251953125,294.1499938964844,286.3399963378906,283.9892272949219,288.9637451171875,286.49664306640625,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.229481935501098,-0.0,-6.86187675569272e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.41236357903108e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.911932284012436e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,7.320918666664511e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,9.911828965414315e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0004701626894529,291.2510986328125,294.1499938964844,286.3033447265625,283.9720153808594,288.91680908203125,286.45684814453125,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.2218576957207006e-09,0.0010030535049736,-0.0153525350615382,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.25277042388916,-0.0,-6.85982541881458e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.41236357903108e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.911932284012436e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,7.320918666664511e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,9.911828965414315e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0004701626894529,291.2510986328125,294.1499938964844,286.3033447265625,283.9720153808594,288.91680908203125,286.45684814453125,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.2218576957207006e-09,0.0010030535049736,-0.0153525350615382,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.25277042388916,-0.0,-6.85982541881458e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.411414066562428e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.91092892945744e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,7.320177974179387e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,9.910827793646604e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.000470115308417,291.250244140625,294.1499938964844,286.26666259765625,283.9547119140625,288.8700256347656,286.4178161621094,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097615938228046e-09,0.0010029500117525,-0.015320848673582,0.0,0.0,0.0,-0.0078912610188126,60.0,-3.276193618774414,-0.0,-6.858410728227683e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.411414066562428e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.91092892945744e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,7.320177974179387e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,9.910827793646604e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.000470115308417,291.250244140625,294.1499938964844,286.26666259765625,283.9547119140625,288.8700256347656,286.4178161621094,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097615938228046e-09,0.0010029500117525,-0.015320848673582,0.0,0.0,0.0,-0.0078912610188126,60.0,-3.276193618774414,-0.0,-6.858410728227683e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.410873462911697e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,9.910357039188966e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,7.319755241042003e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,9.91025663097389e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0004700883873738,291.24932861328125,294.1499938964844,286.2300109863281,283.9373779296875,288.8234558105469,286.37939453125,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202764524232407e-09,0.0010028901742771,-0.015302519313991,0.0,0.0,0.0,-0.0078877918422222,60.0,-3.2997469902038574,-0.0,-6.857592182996086e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.410873462911697e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,9.910357039188966e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,7.319755241042003e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,9.91025663097389e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0004700883873738,291.24932861328125,294.1499938964844,286.2300109863281,283.9373779296875,288.8234558105469,286.37939453125,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202764524232407e-09,0.0010028901742771,-0.015302519313991,0.0,0.0,0.0,-0.0078877918422222,60.0,-3.2997469902038574,-0.0,-6.857592182996086e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,9.410709753865376e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,9.910180961014704e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,7.319625001400709e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,9.910081280395389e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,0.0004700802383013,291.2484130859375,294.1499938964844,286.1933288574219,283.91998291015625,288.7770690917969,286.3414001464844,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200456592608816e-09,0.0010028705000877,-0.0152964740991592,0.0,0.0,0.0,-0.0078866481781005,60.0,-3.323422908782959,-0.0,-6.857322176756497e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,9.410709753865376e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,9.910180961014704e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,7.319625001400709e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,9.910081280395389e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,0.0004700802383013,291.2484130859375,294.1499938964844,286.1933288574219,283.91998291015625,288.7770690917969,286.3414001464844,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200456592608816e-09,0.0010028705000877,-0.0152964740991592,0.0,0.0,0.0,-0.0078866481781005,60.0,-3.323422908782959,-0.0,-6.857322176756497e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.410757047589868e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,9.910228982334957e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,7.319660653593019e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,9.910130756907164e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0004700826248154,291.2479248046875,294.1499938964844,286.17498779296875,283.9112548828125,288.7539367675781,286.3225402832031,291.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3353044986724854,-0.0,-6.857376178004415e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.410884376848117e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.910361404763536e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,7.31975887902081e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,9.910263906931505e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0004700889985542,291.2474365234375,294.1499938964844,286.1566772460937,283.9025573730469,288.7308349609375,286.3037109375,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.34721302986145,-0.0,-6.857546708261e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.411357314093038e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.91085689747706e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.320124132093042e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,9.910760127240792e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.000470112718176,291.2464599609375,294.1499938964844,286.1199951171875,283.8850402832031,288.6847839355469,286.2662353515625,291.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029413970187,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3711040019989014,-0.0,-6.85820680246252e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.411357314093038e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.91085689747706e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.320124132093042e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,9.910760127240792e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.000470112718176,291.2464599609375,294.1499938964844,286.1199951171875,283.8850402832031,288.6847839355469,286.2662353515625,291.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029413970187,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3711040019989014,-0.0,-6.85820680246252e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
