time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.412087820237502e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,9.911623055813834e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,7.320690201595426e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,9.911527013173328e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,0.0004701492143794,291.2454833984375,294.1499938964844,286.0833435058594,283.86749267578125,288.6388854980469,286.2288818359375,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.395085096359253,-0.0,-6.859242063228521e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.412087820237502e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,9.911623055813834e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,7.320690201595426e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,9.911527013173328e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,0.0004701492143794,291.2454833984375,294.1499938964844,286.0833435058594,283.86749267578125,288.6388854980469,286.2288818359375,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.395085096359253,-0.0,-6.859242063228521e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.412592771695928e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,9.912152745528148e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,7.321081648115069e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.912058158079162e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0004701744765043,291.2449035644531,294.1499938964844,286.06280517578125,283.857666015625,288.6132507324219,286.2080078125,291.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978352248668,60.0,-3.4085493087768555,-0.0,-6.859961843019846e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.413031511940062e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.912614041240886e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,7.321422162931412e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.9125194537919e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0004701964207924,291.24444580078125,294.1499938964844,286.0466613769531,283.84991455078125,288.5931701660156,286.1916198730469,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383586659447e-09,0.0010031092679128,-0.0153696304187178,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4191434383392334,-0.0,-6.860588541712789e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.414146188646556e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,9.913784742821008e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,7.322287274291739e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,9.913691610563546e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0004702521546278,291.243408203125,294.1499938964844,286.010009765625,283.832275390625,288.5475769042969,286.1544189453125,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4432647228240967,-0.0,-6.86218513124004e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.414146188646556e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,9.913784742821008e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,7.322287274291739e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,9.913691610563546e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0004702521546278,291.243408203125,294.1499938964844,286.010009765625,283.832275390625,288.5475769042969,286.1544189453125,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4432647228240967,-0.0,-6.86218513124004e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,9.4147544587031e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,9.914423571899532e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,7.322758756345138e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.914330439642072e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,0.0004702825390268,291.24285888671875,294.1499938964844,285.9916687011719,283.82342529296875,288.5248413085937,286.1358337402344,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,-3.4553444385528564,-0.0,-6.863056967176817e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,9.415388922207056e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,9.915090049616992e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,7.323251338675618e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.914998372551054e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,0.000470314262202,291.2423400878906,294.1499938964844,285.97332763671875,283.8145751953125,288.5021667480469,286.1172790527344,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4674344062805176,-0.0,-6.863967882964064e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,9.416717512067407e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,9.916486305883154e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,7.324282341869548e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,9.916395356412976e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0004703806771431,291.2412414550781,294.1499938964844,285.9366760253906,283.7968139648437,288.4568786621094,286.0801086425781,291.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273584318705616e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4916372299194336,-0.0,-6.865877111295049e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,9.416717512067407e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,9.916486305883154e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,7.324282341869548e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,9.916395356412976e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0004703806771431,291.2412414550781,294.1499938964844,285.9366760253906,283.7968139648437,288.4568786621094,286.0801086425781,291.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273584318705616e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4916372299194336,-0.0,-6.865877111295049e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,9.418091212864964e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,9.91793058346957e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,7.325348997255787e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.917841089190917e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0004704493621829,291.2401428222656,294.1499938964844,285.8999938964844,283.7790222167969,288.4117736816406,286.0429992675781,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473031356214e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.515859365463257,-0.0,-6.867853841185936e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,9.418091212864964e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,9.91793058346957e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,7.325348997255787e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.917841089190917e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0004704493621829,291.2401428222656,294.1499938964844,285.8999938964844,283.7790222167969,288.4117736816406,286.0429992675781,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473031356214e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.515859365463257,-0.0,-6.867853841185936e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,9.4194729172159e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.91938286460936e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,7.326421473408118e-05,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.919294097926468e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0004705184255726,291.239013671875,294.1499938964844,285.86334228515625,283.7611694335937,288.3667907714844,286.005859375,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745500274088e-09,0.0010037854081019,-0.0155767602846026,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5400867462158203,-0.0,-6.86984193976059e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,9.4194729172159e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.91938286460936e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,7.326421473408118e-05,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.919294097926468e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0004705184255726,291.239013671875,294.1499938964844,285.86334228515625,283.7611694335937,288.3667907714844,286.005859375,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745500274088e-09,0.0010037854081019,-0.0155767602846026,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5400867462158203,-0.0,-6.86984193976059e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.420825517736375e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,9.920803859131412e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.327471394091845e-05,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.92071654764004e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0004705860337708,291.23785400390625,294.1499938964844,285.82666015625,283.7432861328125,288.32196044921875,285.96875,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039274347946,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.564305305480957,-0.0,-6.871787405771101e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.420825517736375e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,9.920803859131412e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.327471394091845e-05,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.92071654764004e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0004705860337708,291.23785400390625,294.1499938964844,285.82666015625,283.7432861328125,288.32196044921875,285.96875,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039274347946,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.564305305480957,-0.0,-6.871787405771101e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.42147962632589e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.921491437125952e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,7.327979255933315e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,9.92140412563458e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,0.0004706187173724,291.2372741699219,294.1499938964844,285.8083190917969,283.7343139648437,288.2995910644531,285.9501953125,291.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113056117805e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.576406717300415,-0.0,-6.872728164353249e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.422113362234086e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.92215791484341e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,7.328471110668033e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.9220713309478e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0004706504405476,291.2366638183594,294.1499938964844,285.7900085449219,283.725341796875,288.2772521972656,285.931640625,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901048590946e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.588500738143921,-0.0,-6.873640501225965e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.423305164091288e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.923410107148813e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,7.329396612476557e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.923324978444724e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004707100160885,291.2354736328125,294.1499938964844,285.7533264160156,283.70733642578125,288.2326965332031,285.89453125,291.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.6126608848571777,-0.0,-6.875352909219147e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.423305164091288e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.923410107148813e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,7.329396612476557e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.923324978444724e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004707100160885,291.2354736328125,294.1499938964844,285.7533264160156,283.70733642578125,288.2326965332031,285.89453125,291.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.6126608848571777,-0.0,-6.875352909219147e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.424369636690244e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.924528421834113e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.330222433665767e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.924444020725788e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0004707632178906,291.2342834472656,294.1499938964844,285.7166748046875,283.68927001953125,288.1882629394531,285.8574523925781,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.636772155761719,-0.0,-6.876879865558294e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.424369636690244e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.924528421834113e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.330222433665767e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.924444020725788e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0004707632178906,291.2342834472656,294.1499938964844,285.7166748046875,283.68927001953125,288.1882629394531,285.8574523925781,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.636772155761719,-0.0,-6.876879865558294e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.424969903193414e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.92515924735926e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.330688094953075e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.925074846250936e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0004707932239398,291.2334899902344,294.1499938964844,285.6932067871094,283.6777038574219,288.1598815917969,285.833740234375,291.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6521713733673096,-0.0,-6.8777403328113e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.425276948604731e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,9.925480844685808e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,7.330926018767059e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,9.925397898769006e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004708085616584,291.2330322265625,294.1499938964844,285.67999267578125,283.6711730957031,288.1439514160156,285.8204040527344,291.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.660821914672852,-0.0,-6.878178737679266e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.425997996004298e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.926238271873444e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,7.331484812311828e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.926155325956644e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004708446504082,291.2317810058594,294.1499938964844,285.6433410644531,283.6530456542969,288.09979248046875,285.78338623046875,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.684798002243042,-0.0,-6.879206182475174e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.425997996004298e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.926238271873444e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,7.331484812311828e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.926155325956644e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004708446504082,291.2317810058594,294.1499938964844,285.6433410644531,283.6530456542969,288.09979248046875,285.78338623046875,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.684798002243042,-0.0,-6.879206182475174e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.426280303159729e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.92653367575258e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,7.331703091040254e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,9.9264521850273e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.000470858765766,291.2311706542969,294.1499938964844,285.625,283.6439514160156,288.0777587890625,285.764892578125,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.390832307801021e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,-3.696753740310669,-0.0,-6.879604796949934e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.426505130250008e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.92676941677928e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,7.331876986427233e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.926687926054e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0004708699998445,291.23052978515625,294.1499938964844,285.6066589355469,283.63482666015625,288.0557861328125,285.74639892578125,291.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393527041126391e-09,0.0010045213857665,-0.015802226960659,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.708686351776123,-0.0,-6.879920988467347e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.42676779231988e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.927043720381334e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,7.332079985644668e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.926962957251816e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0004708831838797,291.229248046875,294.1499938964844,285.57000732421875,283.6165771484375,288.0118713378906,285.70947265625,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.732477903366089,-0.0,-6.880279812548906e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.42676779231988e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.927043720381334e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,7.332079985644668e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.926962957251816e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0004708831838797,291.229248046875,294.1499938964844,285.57000732421875,283.6165771484375,288.0118713378906,285.70947265625,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.732477903366089,-0.0,-6.880279812548906e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.426756150787696e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.927028440870345e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,7.332069071708247e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.92694913293235e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0004708826600108,291.2279357910156,294.1499938964844,285.5333251953125,283.5982971191406,287.9681091308594,285.672607421875,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.756155490875244,-0.0,-6.880238601070232e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.426756150787696e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.927028440870345e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,7.332069071708247e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.92694913293235e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0004708826600108,291.2279357910156,294.1499938964844,285.5333251953125,283.5982971191406,287.9681091308594,285.672607421875,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.756155490875244,-0.0,-6.880238601070232e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.426436736248434e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.926689381245524e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,7.331818778766319e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,9.926611528499052e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0004708667111117,291.22662353515625,294.1499938964844,285.4966735839844,283.5799560546875,287.9244384765625,285.6357727050781,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.779705047607422,-0.0,-6.879747616039823e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.426436736248434e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.926689381245524e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,7.331818778766319e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,9.926611528499052e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0004708667111117,291.22662353515625,294.1499938964844,285.4966735839844,283.5799560546875,287.9244384765625,285.6357727050781,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.779705047607422,-0.0,-6.879747616039823e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.425770986126736e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.925986523739994e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,7.331299275392666e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,9.925908670993522e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.000470833532745,291.22528076171875,294.1499938964844,285.4599914550781,283.5615539550781,287.88092041015625,285.5990295410156,290.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383554573829997e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.803110837936402,-0.0,-6.878752856209759e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.425770986126736e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.925986523739994e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,7.331299275392666e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,9.925908670993522e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.000470833532745,291.22528076171875,294.1499938964844,285.4599914550781,283.5615539550781,287.88092041015625,285.5990295410156,290.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383554573829997e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.803110837936402,-0.0,-6.878752856209759e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.42529586609453e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.925484482664616e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,7.330928201554343e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,9.925407357513905e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0004708098131231,291.224609375,294.1499938964844,285.4416809082031,283.5523376464844,287.8592224121094,285.5806884765625,290.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377530503698381e-09,0.0010043847141787,-0.0157603248953819,0.0,0.0,0.0,-0.0079744318500161,60.0,-3.814752101898194,-0.0,-6.878047287273148e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.424717427464202e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.924874029820784e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,7.330477819778025e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,9.924797632265836e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0004707809130195,291.2239074707031,294.1499938964844,285.42333984375,283.5430908203125,287.8375549316406,285.5623779296875,290.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043286019936,6.370222571661088e-09,0.0010043221991509,-0.0157411824911832,0.0,0.0,0.0,-0.0079708090052008,60.0,-3.826350927352905,-0.0,-6.877191083276557e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.423226583749056e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.92330169538036e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.329316576942801e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.923226753016934e-05,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004707065236289,291.2225646972656,294.1499938964844,285.3866577148437,283.52459716796875,287.7942810058594,285.5258178710937,290.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.849411964416504,-0.0,-6.874992664052115e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
