time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.423226583749056e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.92330169538036e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.329316576942801e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.923226753016934e-05,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004707065236289,291.2225646972656,294.1499938964844,285.3866577148437,283.52459716796875,287.7942810058594,285.5258178710937,290.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.849411964416504,-0.0,-6.874992664052115e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.421241702511908e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.92120912997052e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,7.327770435949787e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.921134187607096e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0004706073668785,291.2211608886719,294.1499938964844,285.3500061035156,283.5060729980469,287.7511291503906,285.4893493652344,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265166438952755e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.87226152420044,-0.0,-6.872073043950877e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.421241702511908e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.92120912997052e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,7.327770435949787e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.921134187607096e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0004706073668785,291.2211608886719,294.1499938964844,285.3500061035156,283.5060729980469,287.7511291503906,285.4893493652344,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265166438952755e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.87226152420044,-0.0,-6.872073043950877e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.419476555194706e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,9.919348667608574e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.326396007556468e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,9.91927445284091e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0004705192404799,291.2201538085937,294.1499938964844,285.3236083984375,283.492431640625,287.7201538085937,285.4631652832031,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382793587138e-09,0.0010037592146545,-0.0155687127262353,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.888567924499512,-0.0,-6.86948169459356e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.418712579645216e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.918543946696444e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,7.325802289415151e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,9.918470459524542e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.000470481114462,291.2197570800781,294.1499938964844,285.3133239746094,283.48699951171875,287.7081298828125,285.4530029296875,290.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.894877195358277,-0.0,-6.868361879242002e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.415632666787133e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.915297414408995e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,7.323404133785516e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.915224654832856e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0004703272716142,291.2183532714844,294.1499938964844,285.27667236328125,283.4669189453125,287.66522216796875,285.4167785644531,290.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.917239904403688,-0.0,-6.863847801241718e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.415632666787133e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.915297414408995e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,7.323404133785516e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.915224654832856e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0004703272716142,291.2183532714844,294.1499938964844,285.27667236328125,283.4669189453125,287.66522216796875,285.4167785644531,290.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.917239904403688,-0.0,-6.863847801241718e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.413882798980922e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.913454414345324e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,7.322042802115902e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.913382382364944e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0004702399019151,291.2176208496094,294.1499938964844,285.2583312988281,283.4565124511719,287.6438293457031,285.3987121582031,290.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031666606664,6.2343503692829935e-09,0.001003160374239,-0.015385259874165,0.0,0.0,0.0,-0.0079034510999917,60.0,-3.928321123123169,-0.0,-6.86128700522204e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.41199468798004e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.911464439937844e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,7.320573058677837e-05,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.911392407957464e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0004701455764006,291.2169189453125,294.1499938964844,285.239990234375,283.4459228515625,287.6224670410156,285.3807067871094,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723491051341e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917387872934,60.0,-3.939337730407715,-0.0,-6.858522993979932e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.407797188032418e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.907042112899944e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,7.31730688130483e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.906971536111088e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0004699359706137,291.2154541015625,294.1499938964844,285.2033386230469,283.4240417480469,287.579833984375,285.3447570800781,290.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158237031428371e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.961177349090576,-0.0,-6.852385325828436e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.407797188032418e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.907042112899944e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,7.31730688130483e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.906971536111088e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0004699359706137,291.2154541015625,294.1499938964844,285.2033386230469,283.4240417480469,287.579833984375,285.3447570800781,290.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158237031428371e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.961177349090576,-0.0,-6.852385325828436e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.403035801369696e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.902025340124963e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.313601963687688e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.90195621852763e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.000469698163215,291.2139892578125,294.1499938964844,285.1666564941406,283.4013671875,287.5373229980469,285.3089904785156,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362170606851,60.0,-3.9827418327331534,-0.0,-6.84542982298808e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.403035801369696e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.902025340124963e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.313601963687688e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.90195621852763e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.000469698163215,291.2139892578125,294.1499938964844,285.1666564941406,283.4013671875,287.5373229980469,285.3089904785156,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362170606851,60.0,-3.9827418327331534,-0.0,-6.84542982298808e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.397713438374922e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.896419214783236e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,7.309461216209456e-05,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,9.896350093185902e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004694323579315,291.2125244140625,294.1499938964844,285.1300048828125,283.3779602050781,287.49493408203125,285.2734069824219,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.004026412963867,-0.0,-6.837662169800751e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.397713438374922e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.896419214783236e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,7.309461216209456e-05,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,9.896350093185902e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004694323579315,291.2125244140625,294.1499938964844,285.1300048828125,283.3779602050781,287.49493408203125,285.2734069824219,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.004026412963867,-0.0,-6.837662169800751e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.391839557792991e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.890231012832372e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,7.304890459636226e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.8901626188308e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004691389622166,291.2110290527344,294.1499938964844,285.09332275390625,283.3538818359375,287.4526672363281,285.2380065917969,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857407506457e-09,0.0010008047102019,-0.0146635808050632,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.025040149688721,-0.0,-6.829095866578427e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.391839557792991e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.890231012832372e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,7.304890459636226e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.8901626188308e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004691389622166,291.2110290527344,294.1499938964844,285.09332275390625,283.3538818359375,287.4526672363281,285.2380065917969,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857407506457e-09,0.0010008047102019,-0.0146635808050632,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.025040149688721,-0.0,-6.829095866578427e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.388698526890948e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.886922634905204e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.302446465473622e-05,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.886854968499392e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004689820925705,291.21026611328125,294.1499938964844,285.07501220703125,283.34161376953125,287.4315795898437,285.2203674316406,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196350044032905e-09,0.0010004693176597,-0.0145608326420187,0.0,0.0,0.0,-0.0077474336139857,60.0,-4.035439014434815,-0.0,-6.824518550274662e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.385427256347612e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,9.883476741379128e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,7.299901335500181e-05,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.883409074973316e-05,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004688187036663,291.20953369140625,294.1499938964844,285.0566711425781,283.32916259765625,287.4105224609375,285.2027893066406,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878787234792071e-09,0.0010001200716942,-0.0144538255408406,0.0,0.0,0.0,-0.0077271834015846,60.0,-4.045770168304443,-0.0,-6.819753650688656e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.378504182677716e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.876184049062432e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.294514944078401e-05,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.876117837848142e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004684729210566,291.2080078125,294.1499938964844,285.0199890136719,283.30389404296875,287.3685302734375,285.1677551269531,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349710986855e-09,0.0009993809508159,-0.0142273874953389,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.06623649597168,-0.0,-6.809676023067368e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.378504182677716e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.876184049062432e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.294514944078401e-05,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.876117837848142e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004684729210566,291.2080078125,294.1499938964844,285.0199890136719,283.30389404296875,287.3685302734375,285.1677551269531,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349710986855e-09,0.0009993809508159,-0.0142273874953389,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.06623649597168,-0.0,-6.809676023067368e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.371099440613762e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.868384222500026e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.288754568435252e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.8683187388815e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004681030695792,291.2064819335937,294.1499938964844,284.9833374023437,283.27813720703125,287.32666015625,285.1329345703125,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.013985238969326,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.086435794830322,-0.0,-6.798907747906925e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.371099440613762e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.868384222500026e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.288754568435252e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.8683187388815e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004681030695792,291.2064819335937,294.1499938964844,284.9833374023437,283.27813720703125,287.32666015625,285.1329345703125,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.013985238969326,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.086435794830322,-0.0,-6.798907747906925e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.364857396576554e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,9.861808939604089e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.283897866727784e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.861744183581322e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004677913093473,291.2052307128906,294.1499938964844,284.9540100097656,283.2572021484375,287.2932434082031,285.105224609375,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998837128281,60.0,-4.102412223815918,-0.0,-6.789837669884946e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.363255958305672e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.86012164503336e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.282652222784236e-05,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.860057616606356e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004677113029174,291.2049255371094,294.1499938964844,284.9466552734375,283.2519226074219,287.2848815917969,285.09832763671875,290.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009522931439e-09,0.0009977533482015,-0.0137287518009543,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.106383800506592,-0.0,-6.78751135296807e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.3550217570737e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.851449431153014e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.276246469700709e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.85138540272601e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004673000366892,291.203369140625,294.1499938964844,284.9100036621094,283.225341796875,287.2432556152344,285.0639343261719,290.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248167950554e-09,0.0009968746453523,-0.0134595418348908,0.0,0.0,0.0,-0.0075390296988189,60.0,-4.126097202301025,-0.0,-6.775559313609848e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.3550217570737e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.851449431153014e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.276246469700709e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.85138540272601e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004673000366892,291.203369140625,294.1499938964844,284.9100036621094,283.225341796875,287.2432556152344,285.0639343261719,290.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248167950554e-09,0.0009968746453523,-0.0134595418348908,0.0,0.0,0.0,-0.0075390296988189,60.0,-4.126097202301025,-0.0,-6.775559313609848e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.350775508210064e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.846976172411814e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.272942457348108e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.846913599176332e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004670879279728,291.2026062011719,294.1499938964844,284.89166259765625,283.2119140625,287.2225036621094,285.0468444824219,290.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446256334806776e-09,0.0009964215569198,-0.0133207160979509,0.0,0.0,0.0,-0.0075127594172954,60.0,-4.13586950302124,-0.0,-6.769400329176278e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.346454316983e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.842425060924144e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.269580964930356e-05,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.84236248768866e-05,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.00046687212307,291.2018127441406,294.1499938964844,284.8733215332031,283.19842529296875,287.2017517089844,285.02978515625,290.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923350229467815e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.14559268951416,-0.0,-6.763136184417817e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.337619849247858e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.833119838731363e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.262708822963759e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.833057993091644e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004664308507926,291.2002258300781,294.1499938964844,284.836669921875,283.1712646484375,287.1603698730469,284.9958190917969,290.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.16490650177002,-0.0,-6.750337888661306e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.337619849247858e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.833119838731363e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.262708822963759e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.833057993091644e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004664308507926,291.2002258300781,294.1499938964844,284.836669921875,283.1712646484375,287.1603698730469,284.9958190917969,290.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.16490650177002,-0.0,-6.750337888661306e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.328586020274088e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.823604341363534e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.255680247908458e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.823543223319577e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004659795959014,291.1986389160156,294.1499938964844,284.79998779296875,283.14385986328125,287.1191101074219,284.9621276855469,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.184055328369141,-0.0,-6.73726390232332e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.328586020274088e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.823604341363534e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.255680247908458e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.823543223319577e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004659795959014,291.1986389160156,294.1499938964844,284.79998779296875,283.14385986328125,287.1191101074219,284.9621276855469,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.184055328369141,-0.0,-6.73726390232332e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.319426317233592e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.813957149162889e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.248554902616888e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.813896758714692e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004655221127904,291.197021484375,294.1499938964844,284.7633361816406,283.1163330078125,287.0779724121094,284.9286193847656,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.203073501586914,-0.0,-6.724022227899695e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.319426317233592e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.813957149162889e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.248554902616888e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.813896758714692e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004655221127904,291.197021484375,294.1499938964844,284.7633361816406,283.1163330078125,287.0779724121094,284.9286193847656,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.203073501586914,-0.0,-6.724022227899695e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.310219320468605e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.804259025258943e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.241391722345725e-05,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.804200090002269e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004650622140616,291.1954345703125,294.1499938964844,284.7266540527344,283.0887145996094,287.0369567871094,284.8953552246094,290.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.221993923187256,-0.0,-6.710724420599945e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.310219320468605e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.804259025258943e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.241391722345725e-05,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.804200090002269e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004650622140616,291.1954345703125,294.1499938964844,284.7266540527344,283.0887145996094,287.0369567871094,284.8953552246094,290.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.221993923187256,-0.0,-6.710724420599945e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.305621642852202e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.799416875466704e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.237815589178354e-05,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.79935794021003e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004648325848393,291.1946105957031,294.1499938964844,284.7083435058594,283.07489013671875,287.0165100097656,284.8788146972656,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.2314276695251465,-0.0,-6.704090083076153e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.301042155129836e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.794593643164262e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.23425328033045e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.794534707907589e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004646038287319,291.1937866210937,294.1499938964844,284.69000244140625,283.0610656738281,286.9960632324219,284.8623046875,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.82571049786884e-09,0.0009911151137202,-0.0116949724033474,0.0,0.0,0.0,-0.0072051277384161,60.0,-4.240850448608398,-0.0,-6.697484167261791e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
