time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.291974129155278e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.785042493604124e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.227198511827737e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.78498428594321e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004641508858185,291.1921691894531,294.1499938964844,284.6533203125,283.0334167480469,286.9552917480469,284.8294372558594,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.259682655334473,-0.0,-6.684413733637484e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.291974129155278e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.785042493604124e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.227198511827737e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.78498428594321e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004641508858185,291.1921691894531,294.1499938964844,284.6533203125,283.0334167480469,286.9552917480469,284.8294372558594,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.259682655334473,-0.0,-6.684413733637484e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.283093822887167e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.775689250091092e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.22028999007307e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.77563177002594e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004637073434423,291.1905212402344,294.1499938964844,284.6166687011719,283.005859375,286.91461181640625,284.7967834472656,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.278524875640869,-0.0,-6.67162609602201e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.283093822887167e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.775689250091092e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.22028999007307e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.77563177002594e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004637073434423,291.1905212402344,294.1499938964844,284.6166687011719,283.005859375,286.91461181640625,284.7967834472656,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.278524875640869,-0.0,-6.67162609602201e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.275495540350676e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.767685696715488e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.214379002107307e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.767628944246098e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004633278003893,291.1890563964844,294.1499938964844,284.5844116210937,282.9817199707031,286.87890625,284.7681884765625,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.295144557952881,-0.0,-6.66069439603234e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.274477633880453e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.76661394815892e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.213587377918884e-05,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.766557195689528e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004632769851014,291.1888427734375,294.1499938964844,284.5799865722656,282.9784240722656,286.8740234375,284.7643127441406,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.297414779663086,-0.0,-6.659230677996676e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.266199776902796e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.757895168149844e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.207148155430332e-05,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.757839870871976e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004628635360859,291.18719482421875,294.1499938964844,284.5433349609375,282.951171875,286.83355712890625,284.7319641113281,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.316390037536621,-0.0,-6.647332639886372e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.266199776902796e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.757895168149844e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.207148155430332e-05,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.757839870871976e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004628635360859,291.18719482421875,294.1499938964844,284.5433349609375,282.951171875,286.83355712890625,284.7319641113281,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.316390037536621,-0.0,-6.647332639886372e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.26221182453446e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.753694757819176e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.204045687103644e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.753639460541308e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004626643494702,291.18634033203125,294.1499938964844,284.5249938964844,282.9376525878906,286.8133850097656,284.71588134765625,290.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341230486204495e-09,0.0009869722416624,-0.0104256393387913,0.0,0.0,0.0,-0.0069649494253098,60.0,-4.32592248916626,-0.0,-6.641604244350674e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.2583337391261e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.749609307618812e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.201028347481042e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.749554737936704e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004624706052709,291.1854858398437,294.1499938964844,284.50665283203125,282.9241943359375,286.793212890625,284.6997985839844,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292832755936615e-09,0.0009865583851933,-0.0102988351136446,0.0,0.0,0.0,-0.0069409566931426,60.0,-4.335488796234131,-0.0,-6.63603429984505e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.250943548977376e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.74182621575892e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.195279613370076e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.741772373672576e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.000462101510493,291.1838073730469,294.1499938964844,284.4700012207031,282.8974914550781,286.7529296875,284.6676940917969,290.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.35474157333374,-0.0,-6.625429449513831e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.250943548977376e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.74182621575892e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.195279613370076e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.741772373672576e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.000462101510493,291.1838073730469,294.1499938964844,284.4700012207031,282.8974914550781,286.7529296875,284.6676940917969,290.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.35474157333374,-0.0,-6.625429449513831e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.244098328053953e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.734615741763264e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.189953612396494e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.73456262727268e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004617595986928,291.1820983886719,294.1499938964844,284.4333190917969,282.87115478515625,286.7127685546875,284.6356811523437,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3741888999938965,-0.0,-6.61561259107657e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.244098328053953e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.734615741763264e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.189953612396494e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.73456262727268e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004617595986928,291.1820983886719,294.1499938964844,284.4333190917969,282.87115478515625,286.7127685546875,284.6356811523437,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3741888999938965,-0.0,-6.61561259107657e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.237858466804028e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.728043369250372e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,7.18509909347631e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.727990254759789e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004614479257725,291.1803894042969,294.1499938964844,284.39666748046875,282.84521484375,286.6726989746094,284.60369873046875,290.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.393863677978516,-0.0,-6.606668279118821e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.237858466804028e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.728043369250372e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,7.18509909347631e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.727990254759789e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004614479257725,291.1803894042969,294.1499938964844,284.39666748046875,282.84521484375,286.6726989746094,284.60369873046875,290.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.393863677978516,-0.0,-6.606668279118821e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.23228290048428e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.722170216264205e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.180761895142496e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.722118556965142e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004611694603227,291.1786804199219,294.1499938964844,284.3599853515625,282.8197326660156,286.6326904296875,284.5716857910156,290.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.413799285888672,-0.0,-6.598681068226142e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.23228290048428e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.722170216264205e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.180761895142496e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.722118556965142e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004611694603227,291.1786804199219,294.1499938964844,284.3599853515625,282.8197326660156,286.6326904296875,284.5716857910156,290.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.413799285888672,-0.0,-6.598681068226142e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.22976469155401e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.719517402118072e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,7.178802479756996e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.719465742819013e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004610436735674,291.17779541015625,294.1499938964844,284.3416748046875,282.80718994140625,286.6127319335937,284.5556640625,290.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835130767896,3.936259762582495e-09,0.0009835091186687,-0.0093645816668868,0.0,0.0,0.0,-0.0067641870118677,60.0,-4.4238786697387695,-0.0,-6.595073642756688e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.227429109159856e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.717057400848716e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.176984945544973e-05,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.717005741549656e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.000460927025415,291.17694091796875,294.1499938964844,284.3233337402344,282.7947692871094,286.5927734375,284.53961181640625,290.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907096424171641e-09,0.0009832597570493,-0.0092881694436073,0.0,0.0,0.0,-0.0067497296258807,60.0,-4.434032440185547,-0.0,-6.591729118099465e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.223350934917109e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.71276094787754e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.173811900429428e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.712710016174242e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004607233277056,291.1752014160156,294.1499938964844,284.2866516113281,282.7703857421875,286.55291748046875,284.5074462890625,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149621839222e-09,0.0009828241309151,-0.0091546820476651,0.0,0.0,0.0,-0.0067244730889797,60.0,-4.454583168029785,-0.0,-6.585888456811517e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.223350934917109e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.71276094787754e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.173811900429428e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.712710016174242e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004607233277056,291.1752014160156,294.1499938964844,284.2866516113281,282.7703857421875,286.55291748046875,284.5074462890625,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149621839222e-09,0.0009828241309151,-0.0091546820476651,0.0,0.0,0.0,-0.0067244730889797,60.0,-4.454583168029785,-0.0,-6.585888456811517e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.220100764650851e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.709336882224306e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.171282777562737e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.709286678116769e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0004605609865393,291.1734313964844,294.1499938964844,284.25,282.74658203125,286.5131530761719,284.47509765625,290.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815521676386879e-09,0.0009824766311794,-0.0090482309460639,0.0,0.0,0.0,-0.0067043318413197,60.0,-4.475495338439941,-0.0,-6.581232980806817e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.220100764650851e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.709336882224306e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.171282777562737e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.709286678116769e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0004605609865393,291.1734313964844,294.1499938964844,284.25,282.74658203125,286.5131530761719,284.47509765625,290.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815521676386879e-09,0.0009824766311794,-0.0090482309460639,0.0,0.0,0.0,-0.0067043318413197,60.0,-4.475495338439941,-0.0,-6.581232980806817e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.217599290423097e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.706701530376448e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.169336458900943e-05,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.706652053864671e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.000460436072899,291.1717529296875,294.1499938964844,284.2148132324219,282.7247009277344,286.4750366210937,284.4438171386719,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237367909782e-09,0.0009822091087698,-0.0089662615209817,0.0,0.0,0.0,-0.0066888225264847,60.0,-4.495896816253662,-0.0,-6.577649003247643e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.21750397537835e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.706600394565612e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,7.169261516537517e-05,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.706550918053836e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004604312998708,291.1716613769531,294.1499938964844,284.2133483886719,282.72381591796875,286.47344970703125,284.4425048828125,290.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.49675178527832,-0.0,-6.577511868499641e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.215320460498332e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.704299736768009e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.167561852838844e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.704250260256232e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0004603222478181,291.1698913574219,294.1499938964844,284.1766662597656,282.70233154296875,286.4338073730469,284.4096984863281,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.51824426651001,-0.0,-6.574381217205882e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.215320460498332e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.704299736768009e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.167561852838844e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.704250260256232e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0004603222478181,291.1698913574219,294.1499938964844,284.1766662597656,282.70233154296875,286.4338073730469,284.4096984863281,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.51824426651001,-0.0,-6.574381217205882e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.214376768795772e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.703305113362148e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,7.166827708715573e-05,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.703256364446132e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004602751578204,291.16900634765625,294.1499938964844,284.1583251953125,282.6920471191406,286.4140014648437,284.3931579589844,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818677790462,3.7438918631949045e-09,0.0009818640537559,-0.0088605498895049,0.0,0.0,0.0,-0.0066688214428722,60.0,-4.5290632247924805,-0.0,-6.573028343836995e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.213524754159153e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.70240798778832e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,7.166164868976921e-05,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.702359238872305e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0004602326080203,291.1681213378906,294.1499938964844,284.1400146484375,282.6820373535156,286.39422607421875,284.3765869140625,290.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733218179036157e-09,0.0009817727841436,-0.0088325832039117,0.0,0.0,0.0,-0.0066635301336646,60.0,-4.5399250984191895,-0.0,-6.571806210331489e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.212089207721874e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.700893861008808e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.165046554291621e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.700846567284316e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.000460160896182,291.16632080078125,294.1499938964844,284.10333251953125,282.6628112792969,286.3547058105469,284.34326171875,290.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152043663724044e-09,0.0009816187666729,-0.0087853837758302,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.561771392822266,-0.0,-6.569744215312312e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.212089207721874e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.700893861008808e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.165046554291621e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.700846567284316e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.000460160896182,291.16632080078125,294.1499938964844,284.10333251953125,282.6628112792969,286.3547058105469,284.34326171875,290.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152043663724044e-09,0.0009816187666729,-0.0087853837758302,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.561771392822266,-0.0,-6.569744215312312e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.210986900143324e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.699731890577824e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,7.164188718888909e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.699685324449092e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004601058899424,291.1644897460937,294.1499938964844,284.0666809082031,282.6445617675781,286.31524658203125,284.30963134765625,290.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354334140205e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.583778858184815,-0.0,-6.568158283926095e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.210986900143324e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.699731890577824e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,7.164188718888909e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.699685324449092e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004601058899424,291.1644897460937,294.1499938964844,284.0666809082031,282.6445617675781,286.31524658203125,284.30963134765625,290.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354334140205e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.583778858184815,-0.0,-6.568158283926095e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.210191637976096e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.698892972664908e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.16356880730018e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.698846406536175e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004600661923177,291.1626892089844,294.1499938964844,284.0299987792969,282.627197265625,286.2758178710937,284.2757568359375,290.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327021826396e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6059346199035645,-0.0,-6.567010757407843e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.210191637976096e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.698892972664908e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.16356880730018e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.698846406536175e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004600661923177,291.1626892089844,294.1499938964844,284.0299987792969,282.627197265625,286.2758178710937,284.2757568359375,290.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327021826396e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6059346199035645,-0.0,-6.567010757407843e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.209677227772772e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.698349458631128e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.163167902035639e-05,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.69830362009816e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004600404936354,291.1608581542969,294.1499938964844,283.99334716796875,282.6106262207031,286.2364501953125,284.2416076660156,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847949136387115e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6282267570495605,-0.0,-6.566263266449823e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.209677227772772e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.698349458631128e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.163167902035639e-05,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.69830362009816e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004600404936354,291.1608581542969,294.1499938964844,283.99334716796875,282.6106262207031,286.2364501953125,284.2416076660156,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847949136387115e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6282267570495605,-0.0,-6.566263266449823e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
