time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.209517884301022e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.69818065641448e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,7.163042755564675e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.698135545477272e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004600325482897,291.1599426269531,294.1499938964844,283.9750061035156,282.6025695800781,286.216796875,284.22442626953125,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682749882827352e-09,0.0009813412325456,-0.0087003475055098,0.0,0.0,0.0,-0.0066385106183588,60.0,-4.6394219398498535,-0.0,-6.566029497889758e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.209417476085946e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.698074427433312e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.162964902818203e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.698029316496104e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004600275424309,291.15899658203125,294.1499938964844,283.9566650390625,282.5946960449219,286.1971435546875,284.2071838378906,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.681443594416578e-09,0.0009813300566747,-0.0086969248950481,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.650645732879639,-0.0,-6.565879573372514e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.209386189468204e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.698040230432524e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.162939436966553e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.697995119495316e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004600259999278,291.1571655273437,294.1499938964844,283.9200134277344,282.5793762207031,286.1578674316406,284.1724853515625,290.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937332717349e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.673174858093262,-0.0,-6.565822019410916e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.209386189468204e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.698040230432524e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.162939436966553e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.697995119495316e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004600259999278,291.1571655273437,294.1499938964844,283.9200134277344,282.5793762207031,286.1578674316406,284.1724853515625,290.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937332717349e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.673174858093262,-0.0,-6.565822019410916e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.209559357259424e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.69822212937288e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.163073314586654e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.698177746031432e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004600347019731,291.1552734375,294.1499938964844,283.8833312988281,282.56451416015625,286.11865234375,284.1375427246094,290.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829881366884365e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.695807933807373,-0.0,-6.566056498513717e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.209559357259424e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.69822212937288e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.163073314586654e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.698177746031432e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004600347019731,291.1552734375,294.1499938964844,283.8833312988281,282.56451416015625,286.11865234375,284.1375427246094,290.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829881366884365e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.695807933807373,-0.0,-6.566056498513717e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.209913696395232e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.698593203211205e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.163347618188709e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.698549547465518e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004600523971021,291.1534118652344,294.1499938964844,283.8466796875,282.5500183105469,286.0794677734375,284.1023254394531,290.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.718532562255859,-0.0,-6.566548194086863e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.209913696395232e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.698593203211205e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.163347618188709e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.698549547465518e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004600523971021,291.1534118652344,294.1499938964844,283.8466796875,282.5500183105469,286.0794677734375,284.1023254394531,290.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.718532562255859,-0.0,-6.566548194086863e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.210424468619748e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.699129441287369e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.16374343028292e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.699086513137443e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004600779502652,291.1515197753906,294.1499938964844,283.8099975585937,282.5357971191406,286.0403137207031,284.0668640136719,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.741336822509766,-0.0,-6.567263710621773e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.210424468619748e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.699129441287369e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.16374343028292e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.699086513137443e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004600779502652,291.1515197753906,294.1499938964844,283.8099975585937,282.5357971191406,286.0403137207031,284.0668640136719,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.741336822509766,-0.0,-6.567263710621773e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.210731514031067e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.699452493805438e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,7.163982081692666e-05,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.699409565655516e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0004600932879839,291.15057373046875,294.1499938964844,283.7916564941406,282.5287780761719,286.020751953125,284.0490417480469,290.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697310457795311e-09,0.0009814656805247,-0.0087384991347789,0.0,0.0,0.0,-0.0066457288339734,60.0,-4.752766132354736,-0.0,-6.567695720605117e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.211068390868604e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.699806832941248e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.164244016166776e-05,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.699763904791324e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004601101391017,291.1496276855469,294.1499938964844,283.7733459472656,282.52178955078125,286.001220703125,284.0311584472656,290.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.764210224151611,-0.0,-6.568170363152603e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.211822907673196e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.700599912321196e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.164829730754718e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.700557711767031e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.000460147857666,291.147705078125,294.1499938964844,283.7366638183594,282.50787353515625,285.962158203125,283.9952392578125,290.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.787139415740967,-0.0,-6.569234045628036e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.211822907673196e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.700599912321196e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.164829730754718e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.700557711767031e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.000460147857666,291.147705078125,294.1499938964844,283.7366638183594,282.50787353515625,285.962158203125,283.9952392578125,290.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.787139415740967,-0.0,-6.569234045628036e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.21266619116068e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.701486123958604e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.165484566939995e-05,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.701444651000202e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004601899709086,291.14581298828125,294.1499938964844,283.70001220703125,282.4939270019531,285.9231262207031,283.9591369628906,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146724089408e-09,0.0009816695237532,-0.0088009536266326,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.810115337371826,-0.0,-6.570424204710434e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.21266619116068e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.701486123958604e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.165484566939995e-05,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.701444651000202e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004601899709086,291.14581298828125,294.1499938964844,283.70001220703125,282.4939270019531,285.9231262207031,283.9591369628906,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146724089408e-09,0.0009816695237532,-0.0088009536266326,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.810115337371826,-0.0,-6.570424204710434e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.213575685862452e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.702442912384868e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.166191062424332e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.702401439426468e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004602354310918,291.14385986328125,294.1499938964844,283.663330078125,282.4798889160156,285.8841552734375,283.9228210449219,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.833126068115234,-0.0,-6.571709576519424e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.213575685862452e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.702442912384868e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.166191062424332e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.702401439426468e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004602354310918,291.14385986328125,294.1499938964844,283.663330078125,282.4798889160156,285.8841552734375,283.9228210449219,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.833126068115234,-0.0,-6.571709576519424e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.214530291501433e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.703446994535624e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.166932482505217e-05,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.703406249172986e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004602831322699,291.1419372558594,294.1499938964844,283.6266784667969,282.46563720703125,285.8451843261719,283.8863220214844,290.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744164089880542e-09,0.0009818662656471,-0.0088612623512744,0.0,0.0,0.0,-0.0066689560189843,60.0,-4.856161117553711,-0.0,-6.57305960771737e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.214530291501433e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.703446994535624e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.166932482505217e-05,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.703406249172986e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004602831322699,291.1419372558594,294.1499938964844,283.6266784667969,282.46563720703125,285.8451843261719,283.8863220214844,290.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744164089880542e-09,0.0009818662656471,-0.0088612623512744,0.0,0.0,0.0,-0.0066689560189843,60.0,-4.856161117553711,-0.0,-6.57305960771737e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.215017780661584e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.703959949547424e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,7.167311559896916e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.703919204184784e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004603075212799,291.1409606933594,294.1499938964844,283.6083374023437,282.4584350585937,285.82574462890625,283.8680114746094,290.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.8676838874816895,-0.0,-6.573749544713793e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.21550890780054e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.70447581494227e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.1676928200759e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.704435797175393e-05,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004603320558089,291.1399841308594,294.1499938964844,283.5899963378906,282.4511413574219,285.8062744140625,283.84967041015625,290.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.879208564758301,-0.0,-6.574443744966629e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.216490434482694e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.705508273327725e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.168455340433866e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.705468255560844e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004603810957632,291.13800048828125,294.1499938964844,283.5533447265625,282.43621826171875,285.76739501953125,283.8128967285156,290.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.902256488800049,-0.0,-6.575832145472307e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.216490434482694e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.705508273327725e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.168455340433866e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.705468255560844e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004603810957632,291.13800048828125,294.1499938964844,283.5533447265625,282.43621826171875,285.76739501953125,283.8128967285156,290.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.902256488800049,-0.0,-6.575832145472307e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.21745304367505e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.706521086627616e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.169203308876604e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.7064817964565e-05,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.000460429204395,291.13604736328125,294.1499938964844,283.51666259765625,282.4208374023437,285.7285461425781,283.7760009765625,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.925293445587158,-0.0,-6.577195676982228e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.21745304367505e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.706521086627616e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.169203308876604e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.7064817964565e-05,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.000460429204395,291.13604736328125,294.1499938964844,283.51666259765625,282.4208374023437,285.7285461425781,283.7760009765625,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.925293445587158,-0.0,-6.577195676982228e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.218377090292051e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.707493154564872e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.169920718297362e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.707453864393756e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004604753921739,291.1340637207031,294.1499938964844,283.4800109863281,282.4049072265625,285.68975830078125,283.7389831542969,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.94830846786499,-0.0,-6.578502365073291e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.218377090292051e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.707493154564872e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.169920718297362e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.707453864393756e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004604753921739,291.1340637207031,294.1499938964844,283.4800109863281,282.4049072265625,285.68975830078125,283.7389831542969,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.94830846786499,-0.0,-6.578502365073291e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.219240746460856e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.708401194075122e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.17059156158939e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.708362631499769e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004605185531545,291.1320495605469,294.1499938964844,283.4433288574219,282.3883361816406,285.6509704589844,283.701904296875,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.971288204193115,-0.0,-6.579723788036064e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.219240746460856e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.708401194075122e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.17059156158939e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.708362631499769e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004605185531545,291.1320495605469,294.1499938964844,283.4433288574219,282.3883361816406,285.6509704589844,283.701904296875,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.971288204193115,-0.0,-6.579723788036064e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.219642379321158e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.708823199616744e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.170903700171039e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.708785364637151e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004605386056937,291.13104248046875,294.1499938964844,283.42498779296875,282.3797607421875,285.631591796875,283.6833190917969,290.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.807306026004653e-09,0.000982406316325,-0.0090267052873969,0.0,0.0,0.0,-0.0067002582363784,60.0,-4.982760429382324,-0.0,-6.580291511681935e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.220021456712856e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.709221922094002e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.171197648858652e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.709184087114409e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004605575522873,291.1300354003906,294.1499938964844,283.4066772460937,282.3710021972656,285.6122436523437,283.6647644042969,290.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811982285384374e-09,0.0009824462467804,-0.0090389577671885,0.0,0.0,0.0,-0.0067025762982666,60.0,-4.994219779968262,-0.0,-6.580827260904698e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.2206995759625e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.709934965940192e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.171724428189918e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.70989785855636e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004605914582498,291.1280212402344,294.1499938964844,283.3699951171875,282.35284423828125,285.5735168457031,283.6275634765625,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820338267956913e-09,0.000982517725788,-0.0090608512982726,0.0,0.0,0.0,-0.0067067188210785,60.0,-5.017093658447266,-0.0,-6.581784361969767e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.2206995759625e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.709934965940192e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.171724428189918e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.70989785855636e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004605914582498,291.1280212402344,294.1499938964844,283.3699951171875,282.35284423828125,285.5735168457031,283.6275634765625,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820338267956913e-09,0.000982517725788,-0.0090608512982726,0.0,0.0,0.0,-0.0067067188210785,60.0,-5.017093658447266,-0.0,-6.581784361969767e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.221250365953892e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.71051413216628e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.172152254497632e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.710477024782448e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004606189904734,291.1260070800781,294.1499938964844,283.3333435058594,282.333740234375,285.53485107421875,283.59039306640625,290.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785799548029,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.039897441864014,-0.0,-6.582560274637217e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.221250365953892e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.71051413216628e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.172152254497632e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.710477024782448e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004606189904734,291.1260070800781,294.1499938964844,283.3333435058594,282.333740234375,285.53485107421875,283.59039306640625,290.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785799548029,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.039897441864014,-0.0,-6.582560274637217e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.22164908843115e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.710932499729096e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.172461482696235e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.710896119941026e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004606389265973,291.1239624023437,294.1499938964844,283.2966613769531,282.31365966796875,285.4961853027344,283.5531921386719,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913595631718,0.0,0.0,0.0,-0.006712491158396,60.0,-5.062612056732178,-0.0,-6.583118761227524e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.22164908843115e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.710932499729096e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.172461482696235e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.710896119941026e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004606389265973,291.1239624023437,294.1499938964844,283.2966613769531,282.31365966796875,285.4961853027344,283.5531921386719,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913595631718,0.0,0.0,0.0,-0.006712491158396,60.0,-5.062612056732178,-0.0,-6.583118761227524e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
