time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.221871005138382e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.711165330372752e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.17263319529593e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.71112895058468e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004606500442605,291.1219177246094,294.1499938964844,283.260009765625,282.29248046875,285.45758056640625,283.5160217285156,290.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.0090983593836426,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.085224151611328,-0.0,-6.583425005146637e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.221871005138382e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.711165330372752e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.17263319529593e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.71112895058468e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004606500442605,291.1219177246094,294.1499938964844,283.260009765625,282.29248046875,285.45758056640625,283.5160217285156,290.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.0090983593836426,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.085224151611328,-0.0,-6.583425005146637e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.22190592973493e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.711201710160822e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.172660116339102e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.711166057968512e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004606517904903,291.1208801269531,294.1499938964844,283.2416687011719,282.2814636230469,285.43829345703125,283.4974670410156,290.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835046502587147e-09,0.0009826434543356,-0.0090993884950876,0.0,0.0,0.0,-0.0067140106111764,60.0,-5.096485614776611,-0.0,-6.58346976933899e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.221887739840896e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.711181337479502e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.172645564423874e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.711145685287192e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004606508591677,291.1198425292969,294.1499938964844,283.22332763671875,282.2701110839844,285.41900634765625,283.4789428710937,290.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834765838206522e-09,0.0009826411260291,-0.0090986536815762,0.0,0.0,0.0,-0.0067138713784515,60.0,-5.107715606689453,-0.0,-6.58343779491588e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.221670916303992e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.710952144814657e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.172476034611464e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.710916492622346e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004606400616466,291.1177673339844,294.1499938964844,283.1866760253906,282.2464904785156,285.3804626464844,283.44189453125,290.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831974737522614e-09,0.0009826172608882,-0.0090913400053977,0.0,0.0,0.0,-0.0067124878987669,60.0,-5.130076885223389,-0.0,-6.58311805068479e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.221670916303992e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.710952144814657e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.172476034611464e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.710916492622346e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004606400616466,291.1177673339844,294.1499938964844,283.1866760253906,282.2464904785156,285.3804626464844,283.44189453125,290.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831974737522614e-09,0.0009826172608882,-0.0090913400053977,0.0,0.0,0.0,-0.0067124878987669,60.0,-5.130076885223389,-0.0,-6.58311805068479e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.221187065122648e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.7104421001859e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.172099140007049e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.710407175589351e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004606159345712,291.1156921386719,294.1499938964844,283.1499938964844,282.22149658203125,285.3419494628906,283.40496826171875,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825688321143,3.825861849549028e-09,0.0009825649904087,-0.0090753240510821,0.0,0.0,0.0,-0.0067094573751091,60.0,-5.152281761169434,-0.0,-6.582417455547329e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.221187065122648e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.7104421001859e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.172099140007049e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.710407175589351e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004606159345712,291.1156921386719,294.1499938964844,283.1499938964844,282.22149658203125,285.3419494628906,283.40496826171875,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825688321143,3.825861849549028e-09,0.0009825649904087,-0.0090753240510821,0.0,0.0,0.0,-0.0067094573751091,60.0,-5.152281761169434,-0.0,-6.582417455547329e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.220560605172068e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.709780715638772e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.171610923251137e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.709746518637984e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004605846479535,291.11358642578125,294.1499938964844,283.11334228515625,282.1949462890625,285.303466796875,283.3681335449219,290.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.174342632293701,-0.0,-6.581512934644709e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.220560605172068e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.709780715638772e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.171610923251137e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.709746518637984e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004605846479535,291.11358642578125,294.1499938964844,283.11334228515625,282.1949462890625,285.303466796875,283.3681335449219,290.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.174342632293701,-0.0,-6.581512934644709e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.219995990861209e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.709185542305931e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.171170727815479e-05,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.709151345305143e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004605564463417,291.11151123046875,294.1499938964844,283.07666015625,282.1667175292969,285.2650451660156,283.3314208984375,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845861096368e-09,0.0009824365843087,-0.0090359793975949,0.0,0.0,0.0,-0.0067020133137702,60.0,-5.196364879608154,-0.0,-6.580697231584054e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.219995990861209e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.709185542305931e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.171170727815479e-05,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.709151345305143e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004605564463417,291.11151123046875,294.1499938964844,283.07666015625,282.1667175292969,285.2650451660156,283.3314208984375,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845861096368e-09,0.0009824365843087,-0.0090359793975949,0.0,0.0,0.0,-0.0067020133137702,60.0,-5.196364879608154,-0.0,-6.580697231584054e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.219757339451462e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.70893306657672e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.170985190896317e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.708899597171694e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004605445428751,291.1104431152344,294.1499938964844,283.0583190917969,282.1520080566406,285.2458190917969,283.3131103515625,290.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824145818129,3.807829607183066e-09,0.0009824107401072,-0.0090280761942267,0.0,0.0,0.0,-0.0067005180753767,60.0,-5.207383632659912,-0.0,-6.58035119727174e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.219559433404356e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.708724974188954e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.170830940594897e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.708691504783928e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004605346766766,291.109375,294.1499938964844,283.0400085449219,282.1369323730469,285.22662353515625,283.2947998046875,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.805325832217932e-09,0.000982389319688,-0.0090215159580111,0.0,0.0,0.0,-0.0066992766223847,60.0,-5.218415260314941,-0.0,-6.580064848549227e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.219312778441235e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.708463767310604e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.170638127718121e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.70843102550134e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004605223657563,291.1072692871094,294.1499938964844,283.0033264160156,282.1056823730469,285.1882629394531,283.2582092285156,290.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.24053430557251,-0.0,-6.57970247175399e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.219312778441235e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.708463767310604e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.170638127718121e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.70843102550134e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004605223657563,291.1072692871094,294.1499938964844,283.0033264160156,282.1056823730469,285.1882629394531,283.2582092285156,290.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.24053430557251,-0.0,-6.57970247175399e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.219296043738724e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.708445577416568e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.170624303398654e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.708412835607304e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.000460521550849,291.1051330566406,294.1499938964844,282.9666748046875,282.0731506347656,285.14990234375,283.2216186523437,290.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.262754440307617,-0.0,-6.579669076245409e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.219296043738724e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.708445577416568e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.170624303398654e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.708412835607304e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.000460521550849,291.1051330566406,294.1499938964844,282.9666748046875,282.0731506347656,285.14990234375,283.2216186523437,290.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.262754440307617,-0.0,-6.579669076245409e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.219529601978138e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.708690049592406e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,7.170805474743247e-05,297.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.708658035378905e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004605332505889,291.1029663085937,294.1499938964844,282.92999267578125,282.0393981933594,285.1116027832031,283.1849975585937,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.28509521484375,-0.0,-6.579993083732917e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.219529601978138e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.708690049592406e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,7.170805474743247e-05,297.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.708658035378905e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004605332505889,291.1029663085937,294.1499938964844,282.92999267578125,282.0393981933594,285.1116027832031,283.1849975585937,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.28509521484375,-0.0,-6.579993083732917e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.220006904797629e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.709192090667784e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.171175820985809e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.709160076454282e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004605571157298,291.100830078125,294.1499938964844,282.8933410644531,282.0045471191406,285.07330322265625,283.1483459472656,290.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105691935186314e-09,0.0009824341395869,-0.0090352548286318,0.0,0.0,0.0,-0.0067018759436905,60.0,-5.307562828063965,-0.0,-6.580665257160946e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.220006904797629e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.709192090667784e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.171175820985809e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.709160076454282e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004605571157298,291.100830078125,294.1499938964844,282.8933410644531,282.0045471191406,285.07330322265625,283.1483459472656,290.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105691935186314e-09,0.0009824341395869,-0.0090352548286318,0.0,0.0,0.0,-0.0067018759436905,60.0,-5.307562828063965,-0.0,-6.580665257160946e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.22033068491146e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.709531877888368e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.171426841523498e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.709500591270626e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004605732683558,291.0997314453125,294.1499938964844,282.875,281.9867553710937,285.0541687011719,283.1299743652344,290.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824720909819,3.814559335069134e-09,0.0009824682492762,-0.0090457098558545,0.0,0.0,0.0,-0.006703854072839,60.0,-5.318844318389893,-0.0,-6.581122846682774e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.220695937983692e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.709916048450395e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.171710603870451e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.709884761832654e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004605915164574,291.0986633300781,294.1499938964844,282.8566589355469,281.9687194824219,285.0350341796875,283.111572265625,290.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819068172816742e-09,0.0009825067827478,-0.0090575236827135,0.0,0.0,0.0,-0.006706089247018,60.0,-5.330151557922363,-0.0,-6.581639411251673e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.221528307534754e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.710792073747145e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.172357436502352e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.710760787129402e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004606331058312,291.0964660644531,294.1499938964844,282.82000732421875,281.9320373535156,284.9967956542969,283.0747375488281,290.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829360384344227e-09,0.0009825949091464,-0.0090844901278615,0.0,0.0,0.0,-0.0067111914977431,60.0,-5.352826118469238,-0.0,-6.582818201650299e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.221528307534754e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.710792073747145e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.172357436502352e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.710760787129402e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004606331058312,291.0964660644531,294.1499938964844,282.82000732421875,281.9320373535156,284.9967956542969,283.0747375488281,290.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829360384344227e-09,0.0009825949091464,-0.0090844901278615,0.0,0.0,0.0,-0.0067111914977431,60.0,-5.352826118469238,-0.0,-6.582818201650299e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.2224232503213e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.711733582662418e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.173053018050268e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.71170302364044e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004606778384186,291.09429931640625,294.1499938964844,282.7833251953125,281.8946228027344,284.9585876464844,283.03778076171875,290.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840435081059468e-09,0.000982689554803,-0.0091135082766413,0.0,0.0,0.0,-0.0067166821099817,60.0,-5.375555038452148,-0.0,-6.584087941519101e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.2224232503213e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.711733582662418e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.173053018050268e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.71170302364044e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004606778384186,291.09429931640625,294.1499938964844,282.7833251953125,281.8946228027344,284.9585876464844,283.03778076171875,290.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840435081059468e-09,0.000982689554803,-0.0091135082766413,0.0,0.0,0.0,-0.0067166821099817,60.0,-5.375555038452148,-0.0,-6.584087941519101e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.223267989000306e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.71262197708711e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.173709309427068e-05,297.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.712592145660892e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004607200680766,291.0920715332031,294.1499938964844,282.7466735839844,281.8565368652344,284.9203796386719,283.0007629394531,290.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.398281574249268,-0.0,-6.585285206028857e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.223267989000306e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.71262197708711e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.173709309427068e-05,297.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.712592145660892e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004607200680766,291.0920715332031,294.1499938964844,282.7466735839844,281.8565368652344,284.9203796386719,283.0007629394531,290.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.398281574249268,-0.0,-6.585285206028857e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.223939559888096e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.713328472571447e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.174230995588005e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.71329864114523e-05,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004607536247931,291.0898742675781,294.1499938964844,282.7099914550781,281.81793212890625,284.8822326660156,282.9637145996094,290.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859171648912252e-09,0.0009828497422859,-0.0091626001521945,0.0,0.0,0.0,-0.0067259701900184,60.0,-5.420938968658447,-0.0,-6.586235201666568e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.223939559888096e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.713328472571447e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.174230995588005e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.71329864114523e-05,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004607536247931,291.0898742675781,294.1499938964844,282.7099914550781,281.81793212890625,284.8822326660156,282.9637145996094,290.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859171648912252e-09,0.0009828497422859,-0.0091626001521945,0.0,0.0,0.0,-0.0067259701900184,60.0,-5.420938968658447,-0.0,-6.586235201666568e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.224170935340226e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.71357148955576e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.174410711741075e-05,297.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.713541658129544e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0004607651790138,291.0887756347656,294.1499938964844,282.6916809082031,281.7984619140625,284.8631591796875,282.9451599121094,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.432218551635742,-0.0,-6.586561340782282e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.22431136132218e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.713719191495328e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.174519123509526e-05,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.713689360069112e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0004607721930369,291.087646484375,294.1499938964844,282.67333984375,281.7789306640625,284.8440856933594,282.9266052246094,290.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.443451404571533,-0.0,-6.586757450577353e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.22426042961888e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.713664621813224e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.174479105742648e-05,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.713634790387005e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004607696901075,291.0854187011719,294.1499938964844,282.6366577148437,281.7395935058594,284.8059387207031,282.8895568847656,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828865295276,3.863019237826393e-09,0.0009828826878219,-0.0091726807877421,0.0,0.0,0.0,-0.0067278780043125,60.0,-5.4657416343688965,-0.0,-6.58667573816274e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.22426042961888e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.713664621813224e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.174479105742648e-05,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.713634790387005e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004607696901075,291.0854187011719,294.1499938964844,282.6366577148437,281.7395935058594,284.8059387207031,282.8895568847656,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828865295276,3.863019237826393e-09,0.0009828826878219,-0.0091726807877421,0.0,0.0,0.0,-0.0067278780043125,60.0,-5.4657416343688965,-0.0,-6.58667573816274e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.22368635656312e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.713059262139724e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.174032361945137e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.713030158309266e-05,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004607410228345,291.08319091796875,294.1499938964844,282.6000061035156,281.7000732421875,284.7678527832031,282.85260009765625,290.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.487743377685547,-0.0,-6.585847955875579e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.22368635656312e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.713059262139724e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.174032361945137e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.713030158309266e-05,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004607410228345,291.08319091796875,294.1499938964844,282.6000061035156,281.7000732421875,284.7678527832031,282.85260009765625,290.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.487743377685547,-0.0,-6.585847955875579e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.222512017004192e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.71182162174955e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,7.173117774073035e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.711792517919092e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004606823786161,291.0809326171875,294.1499938964844,282.5633239746094,281.6604919433594,284.72979736328125,282.8157958984375,290.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.509397983551025,-0.0,-6.584162548506356e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
