time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.222512017004192e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.71182162174955e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,7.173117774073035e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.711792517919092e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004606823786161,291.0809326171875,294.1499938964844,282.5633239746094,281.6604919433594,284.72979736328125,282.8157958984375,290.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.509397983551025,-0.0,-6.584162548506356e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.220697393175216e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.709909500088544e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.171705510700122e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.709881123853847e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004605917201843,291.07867431640625,294.1499938964844,282.52667236328125,281.62091064453125,284.6917724609375,282.7792358398437,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.530664920806885,-0.0,-6.581563383178948e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.220697393175216e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.709909500088544e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.171705510700122e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.709881123853847e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004605917201843,291.07867431640625,294.1499938964844,282.52667236328125,281.62091064453125,284.6917724609375,282.7792358398437,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.530664920806885,-0.0,-6.581563383178948e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.219547791872174e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.708698780741544e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,7.170811295509338e-05,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.708670404506849e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004605343274306,291.0775146484375,294.1499938964844,282.5083312988281,281.6011657714844,284.6727600097656,282.7610778808594,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804048187561193e-09,0.0009823784930631,-0.0090181687846779,0.0,0.0,0.0,-0.0066986437886953,60.0,-5.541142463684082,-0.0,-6.579918476745662e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.218240302288903e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.707321441965178e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,7.169794116634876e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.707293793326244e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004604690184351,291.0763854980469,294.1499938964844,282.489990234375,281.5814514160156,284.6537475585937,282.74298095703125,290.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822427527979,3.787722580028685e-09,0.0009822389110922,-0.0089753931388258,0.0,0.0,0.0,-0.0066905505955219,60.0,-5.551520347595215,-0.0,-6.57804832826514e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.215186582878232e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.704104741103949e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,7.167418516473845e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.704077092465012e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004603164852596,291.0740966796875,294.1499938964844,282.4533386230469,281.542236328125,284.61578369140625,282.70703125,290.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755171746015,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.571992874145508,-0.0,-6.57368275369663e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.215186582878232e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.704104741103949e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,7.167418516473845e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.704077092465012e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004603164852596,291.0740966796875,294.1499938964844,282.4533386230469,281.542236328125,284.61578369140625,282.70703125,290.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755171746015,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.571992874145508,-0.0,-6.57368275369663e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.211603901349008e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.700331429485232e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.164631097111851e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.70030450844206e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.00046013755491,291.0718078613281,294.1499938964844,282.4166564941406,281.5033874511719,284.5778503417969,282.67144775390625,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901496703883e-09,0.0009815307566896,-0.0087583884596824,0.0,0.0,0.0,-0.0066494927741587,60.0,-5.592092037200928,-0.0,-6.56856471437095e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.211603901349008e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.700331429485232e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.164631097111851e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.70030450844206e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.00046013755491,291.0718078613281,294.1499938964844,282.4166564941406,281.5033874511719,284.5778503417969,282.67144775390625,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901496703883e-09,0.0009815307566896,-0.0087583884596824,0.0,0.0,0.0,-0.0066494927741587,60.0,-5.592092037200928,-0.0,-6.56856471437095e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.20759339351207e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.696107008494435e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.16151189408265e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.696080087451264e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.000459937233245,291.0694885253906,294.1499938964844,282.3800048828125,281.4649658203125,284.5399780273437,282.6362609863281,290.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654865521340866e-09,0.0009811028139665,-0.0086272852495312,0.0,0.0,0.0,-0.0066246874630451,60.0,-5.61187219619751,-0.0,-6.56283845046346e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.20759339351207e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.696107008494435e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.16151189408265e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.696080087451264e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.000459937233245,291.0694885253906,294.1499938964844,282.3800048828125,281.4649658203125,284.5399780273437,282.6362609863281,290.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654865521340866e-09,0.0009811028139665,-0.0086272852495312,0.0,0.0,0.0,-0.0066246874630451,60.0,-5.61187219619751,-0.0,-6.56283845046346e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.203270019497722e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.69155298662372e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.158148218877614e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.691526793176308e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.000459721282823,291.06719970703125,294.1499938964844,282.34332275390625,281.4271240234375,284.5021057128906,282.6014709472656,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600926445912478e-09,0.0009806415764614,-0.0084859551861882,0.0,0.0,0.0,-0.006597947794944,60.0,-5.631396770477295,-0.0,-6.55666809734612e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.203270019497722e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.69155298662372e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.158148218877614e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.691526793176308e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.000459721282823,291.06719970703125,294.1499938964844,282.34332275390625,281.4271240234375,284.5021057128906,282.6014709472656,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600926445912478e-09,0.0009806415764614,-0.0084859551861882,0.0,0.0,0.0,-0.006597947794944,60.0,-5.631396770477295,-0.0,-6.55666809734612e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.201026114169508e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.689190483186394e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.156402716645971e-05,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.689164289738984e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0004596092039719,291.0660095214844,294.1499938964844,282.32501220703125,281.408447265625,284.48321533203125,282.584228515625,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572942386398381e-09,0.0009804023429751,-0.0084126321598887,0.0,0.0,0.0,-0.0065840748138725,60.0,-5.641085147857666,-0.0,-6.553468523406991e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.198752377415076e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.686795237939803e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,7.154633931349963e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.686769044492394e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004594956408254,291.0648498535156,294.1499938964844,282.3066711425781,281.38995361328125,284.4642944335937,282.56707763671875,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544576188119208e-09,0.0009801597334444,-0.0083383070304989,0.0,0.0,0.0,-0.0065700123086571,60.0,-5.650735378265381,-0.0,-6.550225606360982e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.194160520564763e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.681958908913656e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.151061436161399e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.681932715466246e-05,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0004592662444338,291.0625305175781,294.1499938964844,282.2699890136719,281.353515625,284.426513671875,282.53302001953125,290.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487295563431303e-09,0.0009796699741855,-0.0081882197409868,0.0,0.0,0.0,-0.0065416158176958,60.0,-5.669961452484131,-0.0,-6.54368008667916e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.194160520564763e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.681958908913656e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.151061436161399e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.681932715466246e-05,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0004592662444338,291.0625305175781,294.1499938964844,282.2699890136719,281.353515625,284.426513671875,282.53302001953125,290.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487295563431303e-09,0.0009796699741855,-0.0081882197409868,0.0,0.0,0.0,-0.0065416158176958,60.0,-5.669961452484131,-0.0,-6.54368008667916e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.189595584757626e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.677150956122205e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.147510768845677e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.677125490270556e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0004590382741298,291.0601806640625,294.1499938964844,282.2333374023437,281.3179931640625,284.3887939453125,282.49932861328125,290.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430363326728525e-09,0.0009791831253096,-0.0080390460789203,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.689136505126953,-0.0,-6.537177199561485e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.189595584757626e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.677150956122205e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.147510768845677e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.677125490270556e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0004590382741298,291.0601806640625,294.1499938964844,282.2333374023437,281.3179931640625,284.3887939453125,282.49932861328125,290.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430363326728525e-09,0.0009791831253096,-0.0080390460789203,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.689136505126953,-0.0,-6.537177199561485e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.1851492470596e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.672468149801716e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.144051778595895e-05,297.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.672443411545828e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004588161827996,291.0578308105469,294.1499938964844,282.1966552734375,281.2834167480469,284.35107421875,282.4659423828125,290.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374901691444165e-09,0.0009787088492885,-0.0078937234356999,0.0,0.0,0.0,-0.006485897116363,60.0,-5.708324432373047,-0.0,-6.53084484270039e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.1851492470596e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.672468149801716e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.144051778595895e-05,297.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.672443411545828e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004588161827996,291.0578308105469,294.1499938964844,282.1966552734375,281.2834167480469,284.35107421875,282.4659423828125,290.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374901691444165e-09,0.0009787088492885,-0.0078937234356999,0.0,0.0,0.0,-0.006485897116363,60.0,-5.708324432373047,-0.0,-6.53084484270039e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.180894267046824e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.66798615991138e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,7.140741217881441e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.667961421655492e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004586036084219,291.0554504394531,294.1499938964844,282.1600036621094,281.2499389648437,284.3134155273437,282.43280029296875,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817487744738e-09,0.0009782549459487,-0.0077546313405036,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.727577686309815,-0.0,-6.524787465878036e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.180894267046824e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.66798615991138e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,7.140741217881441e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.667961421655492e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004586036084219,291.0554504394531,294.1499938964844,282.1600036621094,281.2499389648437,284.3134155273437,282.43280029296875,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817487744738e-09,0.0009782549459487,-0.0077546313405036,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.727577686309815,-0.0,-6.524787465878036e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.178857726510614e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.66584193520248e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.139157241908833e-05,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.665817196946592e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0004585019196383,291.0542907714844,294.1499938964844,282.14166259765625,281.233642578125,284.2945861816406,282.4162902832031,290.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296419137654993e-09,0.0009780377149581,-0.0076880818232893,0.0,0.0,0.0,-0.0064469897188246,60.0,-5.737244129180908,-0.0,-6.521890583144342e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.176888124784456e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.663766832090914e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,7.137624925235286e-05,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.663742093835026e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0004584035195875,291.0531005859375,294.1499938964844,282.1233215332031,281.2176513671875,284.2757873535156,282.3998718261719,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271842574648076e-09,0.0009778275853022,-0.0076236850582063,0.0,0.0,0.0,-0.0064348061569035,60.0,-5.746941566467285,-0.0,-6.519087492051767e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.173170838039368e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.659851639298722e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,7.13473345967941e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.659827628638595e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004582178371492,291.0507202148437,294.1499938964844,282.086669921875,281.1866455078125,284.2381896972656,282.3670959472656,290.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021758675575,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.766443252563477,-0.0,-6.513800343554976e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.173170838039368e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.659851639298722e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,7.13473345967941e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.659827628638595e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004582178371492,291.0507202148437,294.1499938964844,282.086669921875,281.1866455078125,284.2381896972656,282.3670959472656,290.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021758675575,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.766443252563477,-0.0,-6.513800343554976e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.169789700536056e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.65629078564234e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.132103201001883e-05,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.656266774982214e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004580489767249,291.0483093261719,294.1499938964844,282.04998779296875,281.1570129394531,284.2006225585937,282.3344421386719,290.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.18328607917806e-09,0.0009770701872184,-0.0073916451074182,0.0,0.0,0.0,-0.0063909045420587,60.0,-5.786118984222412,-0.0,-6.508992811404823e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.169789700536056e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.65629078564234e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.132103201001883e-05,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.656266774982214e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004580489767249,291.0483093261719,294.1499938964844,282.04998779296875,281.1570129394531,284.2006225585937,282.3344421386719,290.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.18328607917806e-09,0.0009770701872184,-0.0073916451074182,0.0,0.0,0.0,-0.0063909045420587,60.0,-5.786118984222412,-0.0,-6.508992811404823e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.167432290269062e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.65380750130862e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.130268932087347e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.653783490648492e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0004579312226269,291.0458984375,294.1499938964844,282.0133361816406,281.1287536621094,284.1630859375,282.30181884765625,290.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538518463491982e-09,0.0009768184972926,-0.0073145199567079,0.0,0.0,0.0,-0.0063763125799596,60.0,-5.806180000305176,-0.0,-6.505639760234774e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.167432290269062e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.65380750130862e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.130268932087347e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.653783490648492e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0004579312226269,291.0458984375,294.1499938964844,282.0133361816406,281.1287536621094,284.1630859375,282.30181884765625,290.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538518463491982e-09,0.0009768184972926,-0.0073145199567079,0.0,0.0,0.0,-0.0063763125799596,60.0,-5.806180000305176,-0.0,-6.505639760234774e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.16675417101942e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.653092274675146e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.129740697564557e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.65306899161078e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0004578973457682,291.0434875488281,294.1499938964844,281.9766540527344,281.1016845703125,284.12554931640625,282.2689819335937,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145342875043866e-09,0.0009767457377165,-0.0072922245599329,0.0,0.0,0.0,-0.0063720941543579,60.0,-5.82708215713501,-0.0,-6.504670579943196e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.16675417101942e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.653092274675146e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.129740697564557e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.65306899161078e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0004578973457682,291.0434875488281,294.1499938964844,281.9766540527344,281.1016845703125,284.12554931640625,282.2689819335937,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145342875043866e-09,0.0009767457377165,-0.0072922245599329,0.0,0.0,0.0,-0.0063720941543579,60.0,-5.82708215713501,-0.0,-6.504670579943196e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.167014650302008e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.6533665782772e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,7.129943696781993e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.653343295212836e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0004579103842843,291.04229736328125,294.1499938964844,281.9583435058594,281.08856201171875,284.1068115234375,282.2523803710937,290.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767763549461,3.148563409993698e-09,0.0009767732117325,-0.0073006632737815,0.0,0.0,0.0,-0.0063736904412508,60.0,-5.837925910949707,-0.0,-6.505037219994847e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.167634561890736e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.654018504079433e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,7.130425365176052e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.653995948610827e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004579413507599,291.04107666015625,294.1499938964844,281.94000244140625,281.07568359375,284.0880432128906,282.2356872558594,290.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976842129603,3.156256145331326e-09,0.000976838869974,-0.0073208198882639,0.0,0.0,0.0,-0.0063775037415325,60.0,-5.849007606506348,-0.0,-6.505913319188039e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.169932309305295e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.656437759986149e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,7.132211612770334e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.656414476921782e-05,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004580561362672,291.03863525390625,294.1499938964844,281.9033203125,281.0506591796875,284.050537109375,282.2017517089844,290.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848237380671662e-09,0.0009770832257345,-0.007395674008876,0.0,0.0,0.0,-0.0063916658982634,60.0,-5.871842384338379,-0.0,-6.509168315460556e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.169932309305295e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.656437759986149e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,7.132211612770334e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.656414476921782e-05,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004580561362672,291.03863525390625,294.1499938964844,281.9033203125,281.0506591796875,284.050537109375,282.2017517089844,290.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848237380671662e-09,0.0009770832257345,-0.007395674008876,0.0,0.0,0.0,-0.0063916658982634,60.0,-5.871842384338379,-0.0,-6.509168315460556e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.173582657240333e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.66028092079796e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.135050691431388e-05,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.660258365329356e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004582385008689,291.03619384765625,294.1499938964844,281.8666687011719,281.0265197753906,284.0130615234375,282.16705322265625,290.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302482910750996e-09,0.0009774715872481,-0.0075146979652345,0.0,0.0,0.0,-0.0064141848124563,60.0,-5.895581245422363,-0.0,-6.514345329833304e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
