time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010200,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.173582657240333e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.66028092079796e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.135050691431388e-05,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.660258365329356e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004582385008689,291.03619384765625,294.1499938964844,281.8666687011719,281.0265197753906,284.0130615234375,282.16705322265625,290.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302482910750996e-09,0.0009774715872481,-0.0075146979652345,0.0,0.0,0.0,-0.0064141848124563,60.0,-5.895581245422363,-0.0,-6.514345329833304e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.178480104310438e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.665437391959132e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,7.138858927646652e-05,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.665415564086288e-05,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0004584831476677,291.0337219238281,294.1499938964844,281.8299865722656,281.00311279296875,283.9755554199219,282.13140869140625,290.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291209749178847e-09,0.0009779928950592,-0.0076744318939745,0.0,0.0,0.0,-0.0064444057643413,60.0,-5.920174598693848,-0.0,-6.521296569417245e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.178480104310438e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.665437391959132e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,7.138858927646652e-05,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.665415564086288e-05,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0004584831476677,291.0337219238281,294.1499938964844,281.8299865722656,281.00311279296875,283.9755554199219,282.13140869140625,290.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291209749178847e-09,0.0009779928950592,-0.0076744318939745,0.0,0.0,0.0,-0.0064444057643413,60.0,-5.920174598693848,-0.0,-6.521296569417245e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.1845344286412e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.671812586020678e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.143567927414551e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.671790758147836e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0004587855946738,291.03125,294.1499938964844,281.7933349609375,280.9803771972656,283.93804931640625,282.0947265625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589673703401e-09,0.0009786373702809,-0.0078719444572925,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.945563316345215,-0.0,-6.52989626814815e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.1845344286412e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.671812586020678e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.143567927414551e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.671790758147836e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0004587855946738,291.03125,294.1499938964844,281.7933349609375,280.9803771972656,283.93804931640625,282.0947265625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589673703401e-09,0.0009786373702809,-0.0078719444572925,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.945563316345215,-0.0,-6.52989626814815e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.187968680635096e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.675428009359166e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,7.146238203858957e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.675406181486323e-05,297.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004589571326505,291.0299987792969,294.1499938964844,281.7749938964844,280.96923828125,283.9192810058594,282.07598876953125,290.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-5.9585394859313965,-0.0,-6.534776986200086e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.191656863549724e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.679311915533616e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,7.149107113946229e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.679290815256536e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0004591413890011,291.0287780761719,294.1499938964844,281.75665283203125,280.9582214355469,283.9005126953125,282.0569763183594,290.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455270070062965e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.971692562103272,-0.0,-6.540021502132731e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.199752821587026e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.687837155070156e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,7.155403000069782e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.687816054793076e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0004595458158291,291.0262756347656,294.1499938964844,281.7200012207031,280.9364929199219,283.86297607421875,282.0181884765625,290.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.998505115509033,-0.0,-6.55154153150761e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.199752821587026e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.687837155070156e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,7.155403000069782e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.687816054793076e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0004595458158291,291.0262756347656,294.1499938964844,281.7200012207031,280.9364929199219,283.86297607421875,282.0181884765625,290.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.998505115509033,-0.0,-6.55154153150761e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.2087262601126e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.697285713627934e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,7.162382098613307e-05,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.697264613350852e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.000459994043922,291.02374267578125,294.1499938964844,281.6833190917969,280.91510009765625,283.825439453125,281.9782409667969,290.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678291515102046e-09,0.0009812132921069,-0.0086612524464726,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.025968551635742,-0.0,-6.564322063695728e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.2087262601126e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.697285713627934e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,7.162382098613307e-05,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.697264613350852e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.000459994043922,291.02374267578125,294.1499938964844,281.6833190917969,280.91510009765625,283.825439453125,281.9782409667969,290.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678291515102046e-09,0.0009812132921069,-0.0086612524464726,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.025968551635742,-0.0,-6.564322063695728e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.218471677741036e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.70754772424698e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,7.169961463660002e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.707526623969898e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004604808636941,291.021240234375,294.1499938964844,281.64666748046875,280.8939514160156,283.787841796875,281.9372253417969,290.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789196956205387e-09,0.000982251134701,-0.0089792571961879,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.054009914398193,-0.0,-6.578216726893515e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.218471677741036e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.70754772424698e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,7.169961463660002e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.707526623969898e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004604808636941,291.021240234375,294.1499938964844,281.64666748046875,280.8939514160156,283.787841796875,281.9372253417969,290.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789196956205387e-09,0.000982251134701,-0.0089792571961879,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.054009914398193,-0.0,-6.578216726893515e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.223810047842562e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.713168401503935e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,7.174113125074655e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.713148028822616e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004607475129887,291.0198974609375,294.1499938964844,281.6275939941406,280.88299560546875,283.768310546875,281.9154663085937,290.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855675334563102e-09,0.0009828195907175,-0.0091534396633505,0.0,0.0,0.0,-0.0067242356017231,60.0,-6.0688018798828125,-0.0,-6.5858344555636e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.228879207512364e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.718506771605462e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.178055966505781e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.71848567132838e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0004610007454175,291.0186767578125,294.1499938964844,281.6099853515625,280.8729248046875,283.750244140625,281.8951721191406,290.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918808388903017e-09,0.0009833594085648,-0.0093188565224409,0.0,0.0,0.0,-0.0067555331625044,60.0,-6.082563400268555,-0.0,-6.593072043870053e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.234295430360362e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.72420966718346e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,7.182268018368632e-05,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.72418929450214e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004612712946254,291.01739501953125,294.1499938964844,281.5916748046875,280.8624572753906,283.7314453125,281.8738098144531,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986261987165562e-09,0.0009839362464845,-0.0094955936074256,0.0,0.0,0.0,-0.0067889732308685,60.0,-6.097014427185059,-0.0,-6.60080985426248e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.23982952372171e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.730036981636658e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,7.186571747297421e-05,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.73001660895534e-05,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0004615477228071,291.0161437988281,294.1499938964844,281.5733337402344,280.8519592285156,283.7126159667969,281.85223388671875,290.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.0551837443558725e-09,0.0009845256572589,-0.009676176123321,0.0,0.0,0.0,-0.0068231406621634,60.0,-6.111562728881836,-0.0,-6.608721037082432e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.251188748748972e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.741998655954376e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,7.195406942628324e-05,297.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.741978283273056e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004621151892933,291.0135498046875,294.1499938964844,281.5366516113281,280.8309326171875,283.6749572753906,281.8085327148437,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196664793454374e-09,0.0009857354452833,-0.0100468695163726,0.0,0.0,0.0,-0.006893279030919,60.0,-6.1409125328063965,-0.0,-6.624974702162946e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.251188748748972e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.741998655954376e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,7.195406942628324e-05,297.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.741978283273056e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004621151892933,291.0135498046875,294.1499938964844,281.5366516113281,280.8309326171875,283.6749572753906,281.8085327148437,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196664793454374e-09,0.0009857354452833,-0.0100468695163726,0.0,0.0,0.0,-0.006893279030919,60.0,-6.1409125328063965,-0.0,-6.624974702162946e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.26282154978253e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.754248458193616e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.204454595921561e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.754228085512295e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004626962763722,291.010986328125,294.1499938964844,281.5,280.80975341796875,283.63726806640625,281.7641906738281,290.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415480099895384e-09,0.0009869743371382,-0.0104264728724956,0.0,0.0,0.0,-0.0069651040248572,60.0,-6.170539855957031,-0.0,-6.641640482030199e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.26282154978253e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.754248458193616e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.204454595921561e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.754228085512295e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004626962763722,291.010986328125,294.1499938964844,281.5,280.80975341796875,283.63726806640625,281.7641906738281,290.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415480099895384e-09,0.0009869743371382,-0.0104264728724956,0.0,0.0,0.0,-0.0069651040248572,60.0,-6.170539855957031,-0.0,-6.641640482030199e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.274583135265856e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.766632865648715e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,7.213601929834113e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.766613220563158e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004632837953977,291.00836181640625,294.1499938964844,281.4633483886719,280.7882995605469,283.5995483398437,281.7193908691406,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882315061986,4.48803305630463e-09,0.000988226966001,-0.0108102681115269,0.0,0.0,0.0,-0.0070377229712903,60.0,-6.2003493309021,-0.0,-6.658511608748088e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.274583135265856e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.766632865648715e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,7.213601929834113e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.766613220563158e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004632837953977,291.00836181640625,294.1499938964844,281.4633483886719,280.7882995605469,283.5995483398437,281.7193908691406,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882315061986,4.48803305630463e-09,0.000988226966001,-0.0108102681115269,0.0,0.0,0.0,-0.0070377229712903,60.0,-6.2003493309021,-0.0,-6.658511608748088e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.286319254897536e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.778991079656409e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,7.222729618661106e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.778971434570848e-05,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0004638700629584,291.0057678222656,294.1499938964844,281.4266662597656,280.7665100097656,283.5617980957031,281.67431640625,290.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634207684262037e-09,0.0009894769173115,-0.0111932437866926,0.0,0.0,0.0,-0.0071101882494986,60.0,-6.230239868164063,-0.0,-6.675368524611258e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.286319254897536e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.778991079656409e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,7.222729618661106e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.778971434570848e-05,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0004638700629584,291.0057678222656,294.1499938964844,281.4266662597656,280.7665100097656,283.5617980957031,281.67431640625,290.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634207684262037e-09,0.0009894769173115,-0.0111932437866926,0.0,0.0,0.0,-0.0071101882494986,60.0,-6.230239868164063,-0.0,-6.675368524611258e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,9.2921283794567e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.785107977222653e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.227247260743752e-05,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.785088332137092e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0004641602281481,291.00445556640625,294.1499938964844,281.4083251953125,280.75543212890625,283.5429077148437,281.6517333984375,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706554257438711e-09,0.0009900955483317,-0.0113827912136912,0.0,0.0,0.0,-0.007146053481847,60.0,-6.245182514190674,-0.0,-6.683718822841912e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.29787493078038e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.791158663574606e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.231716881506145e-05,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.791139746084808e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004644472792278,291.00311279296875,294.1499938964844,281.3900146484375,280.7442321777344,283.5240173339844,281.6291198730469,290.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778125894944196e-09,0.0009907076600939,-0.0115703046321868,0.0,0.0,0.0,-0.0071815350092947,60.0,-6.260105133056641,-0.0,-6.691985277029745e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.309100278187545e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.80297991191037e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,7.240447303047404e-05,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.802960266824812e-05,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0004650080518331,291.00048828125,294.1499938964844,281.35333251953125,280.7214050292969,283.4862365722656,281.5839538574219,290.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.917939389059711e-09,0.000991903245449,-0.0119366077706217,0.0,0.0,0.0,-0.0072508468292653,60.0,-6.289846420288086,-0.0,-6.708148703182816e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.309100278187545e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.80297991191037e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,7.240447303047404e-05,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.802960266824812e-05,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0004650080518331,291.00048828125,294.1499938964844,281.35333251953125,280.7214050292969,283.4862365722656,281.5839538574219,290.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.917939389059711e-09,0.000991903245449,-0.0119366077706217,0.0,0.0,0.0,-0.0072508468292653,60.0,-6.289846420288086,-0.0,-6.708148703182816e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.319831588072702e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.814279474085195e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,7.248793554026634e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.8142605565954e-05,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0004655440861824,290.9978332519531,294.1499938964844,281.3166809082031,280.6979675292969,283.4483947753906,281.5390014648437,290.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051589813120927e-09,0.0009930460946634,-0.0122867571189999,0.0,0.0,0.0,-0.0073171029798686,60.0,-6.319346904754639,-0.0,-6.723617218540312e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.319831588072702e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.814279474085195e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,7.248793554026634e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.8142605565954e-05,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0004655440861824,290.9978332519531,294.1499938964844,281.3166809082031,280.6979675292969,283.4483947753906,281.5390014648437,290.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051589813120927e-09,0.0009930460946634,-0.0122867571189999,0.0,0.0,0.0,-0.0073171029798686,60.0,-6.319346904754639,-0.0,-6.723617218540312e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.329914610134438e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.824896551435812e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,7.256634853547439e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.824877633946016e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0004660477570723,290.9951477050781,294.1499938964844,281.2799987792969,280.6737365722656,283.4105529785156,281.49432373046875,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177162698544181e-09,0.0009941199095919,-0.0126157412305474,0.0,0.0,0.0,-0.0073793549090623,60.0,-6.348517417907715,-0.0,-6.738167712683207e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.329914610134438e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.824896551435812e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,7.256634853547439e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.824877633946016e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0004660477570723,290.9951477050781,294.1499938964844,281.2799987792969,280.6737365722656,283.4105529785156,281.49432373046875,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177162698544181e-09,0.0009941199095919,-0.0126157412305474,0.0,0.0,0.0,-0.0073793549090623,60.0,-6.348517417907715,-0.0,-6.738167712683207e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.335585491498932e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.830868657445536e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,7.261045539053157e-05,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.830849739955738e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.000466331053758,290.9935302734375,294.1499938964844,281.25799560546875,280.6588134765625,283.3878173828125,281.4677124023437,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.2477946432816225e-09,0.0009947238722816,-0.0128007857128977,0.0,0.0,0.0,-0.0074143703095614,60.0,-6.3657965660095215,-0.0,-6.74635884934105e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,9.339198004454374e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.834671800490467e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,7.263854786287993e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.834652883000672e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.000466511468403,290.9924621582031,294.1499938964844,281.24334716796875,280.6487121582031,283.3726806640625,281.4500427246094,290.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.292776883436545e-09,0.0009951085085049,-0.0129186315461993,0.0,0.0,0.0,-0.0074366703629493,60.0,-6.377223491668701,-0.0,-6.751577785735209e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.343484998680653e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.839185804594308e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,7.267189357662573e-05,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,9.839167614700271e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0004667256434913,290.9910888671875,294.1499938964844,281.2250061035156,280.6358337402344,283.353759765625,281.4281311035156,290.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955704445019,5.346167508690769e-09,0.0009955650893971,-0.0130585050210356,0.0,0.0,0.0,-0.0074631385505199,60.0,-6.391361713409424,-0.0,-6.757775139476507e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.347521699965e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.843437146628276e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,7.270328933373094e-05,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.84341895673424e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0004669273039326,290.98974609375,294.1499938964844,281.2066650390625,280.6227111816406,283.3348083496094,281.4063415527344,290.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960004827007,5.396441959959475e-09,0.0009959950111806,-0.0131902145221829,0.0,0.0,0.0,-0.0074880621396005,60.0,-6.4053449630737305,-0.0,-6.763612958593512e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.354778012493624e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.85107762971893e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.275972166098654e-05,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.851059439824894e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0004672897630371,290.9870300292969,294.1499938964844,281.1700134277344,280.595703125,283.2969055175781,281.3631591796875,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486800791487667e-09,0.0009967677760869,-0.0134269343689084,0.0,0.0,0.0,-0.0075328568927943,60.0,-6.432829856872559,-0.0,-6.774112648599839e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.354778012493624e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.85107762971893e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.275972166098654e-05,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.851059439824894e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0004672897630371,290.9870300292969,294.1499938964844,281.1700134277344,280.595703125,283.2969055175781,281.3631591796875,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486800791487667e-09,0.0009967677760869,-0.0134269343689084,0.0,0.0,0.0,-0.0075328568927943,60.0,-6.432829856872559,-0.0,-6.774112648599839e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
