time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012540,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.360788681078702e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.857406257651746e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,7.280646241270006e-05,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.857388067757712e-05,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004675899981521,290.9842834472656,294.1499938964844,281.1333312988281,280.56756591796875,283.259033203125,281.32061767578125,290.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.561637816953181e-09,0.000997407711111,-0.0136229889467358,0.0,0.0,0.0,-0.0075699570588767,60.0,-6.459536552429199,-0.0,-6.782814665484693e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.360788681078702e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.857406257651746e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,7.280646241270006e-05,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.857388067757712e-05,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004675899981521,290.9842834472656,294.1499938964844,281.1333312988281,280.56756591796875,283.259033203125,281.32061767578125,290.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.561637816953181e-09,0.000997407711111,-0.0136229889467358,0.0,0.0,0.0,-0.0075699570588767,60.0,-6.459536552429199,-0.0,-6.782814665484693e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.365419100504369e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.86228187684901e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,7.284247840289026e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.862264414550737e-05,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0004678213445004,290.9815368652344,294.1499938964844,281.0966796875,280.5382385253906,283.2211303710937,281.2787170410156,290.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619288145908285e-09,0.0009979007299989,-0.0137740178033709,0.0,0.0,0.0,-0.0075985370203852,60.0,-6.485365867614746,-0.0,-6.789521478367534e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.365419100504369e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.86228187684901e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,7.284247840289026e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.862264414550737e-05,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0004678213445004,290.9815368652344,294.1499938964844,281.0966796875,280.5382385253906,283.2211303710937,281.2787170410156,290.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619288145908285e-09,0.0009979007299989,-0.0137740178033709,0.0,0.0,0.0,-0.0075985370203852,60.0,-6.485365867614746,-0.0,-6.789521478367534e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.36852375161834e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.865550964605065e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,7.286662003025413e-05,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.865533502306788e-05,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0004679764388129,290.9787902832031,294.1499938964844,281.0599975585937,280.5075988769531,283.1832580566406,281.23748779296875,290.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.6579247953436615e-09,0.0009982311166822,-0.0138752348721027,0.0,0.0,0.0,-0.007617691066116,60.0,-6.510186195373535,-0.0,-6.79401850334216e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.36852375161834e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.865550964605065e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,7.286662003025413e-05,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.865533502306788e-05,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0004679764388129,290.9787902832031,294.1499938964844,281.0599975585937,280.5075988769531,283.1832580566406,281.23748779296875,290.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.6579247953436615e-09,0.0009982311166822,-0.0138752348721027,0.0,0.0,0.0,-0.007617691066116,60.0,-6.510186195373535,-0.0,-6.79401850334216e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,9.36945725698024e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.866533218882978e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.287388143595308e-05,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.866515756584704e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004680230340454,290.9774169921875,294.1499938964844,281.0416564941406,280.49176025390625,283.164306640625,281.2171630859375,290.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669526625950993e-09,0.0009983304189518,-0.0139056285843253,0.0,0.0,0.0,-0.0076234429143369,60.0,-6.522182941436768,-0.0,-6.795369245082838e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.369950566906482e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.86705272225663e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,7.287771586561576e-05,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.867035987554118e-05,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0004680477140937,290.9760131835937,294.1499938964844,281.0233459472656,280.4755554199219,283.1453552246094,281.197021484375,290.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.675654168868505e-09,0.0009983828058466,-0.0139216817915439,0.0,0.0,0.0,-0.007626480422914,60.0,-6.533881664276123,-0.0,-6.796082629989543e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.369537292513996e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.86661689239554e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,7.287449261639267e-05,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.866600157693028e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.000468027050374,290.9732360839844,294.1499938964844,280.9866638183594,280.4420166015625,283.1075134277344,281.15728759765625,290.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670456992845629e-09,0.000998338451609,-0.0139080649241805,0.0,0.0,0.0,-0.0076239043846726,60.0,-6.556353569030762,-0.0,-6.795477247578674e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.369537292513996e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.86661689239554e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,7.287449261639267e-05,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.866600157693028e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.000468027050374,290.9732360839844,294.1499938964844,280.9866638183594,280.4420166015625,283.1075134277344,281.15728759765625,290.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670456992845629e-09,0.000998338451609,-0.0139080649241805,0.0,0.0,0.0,-0.0076239043846726,60.0,-6.556353569030762,-0.0,-6.795477247578674e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.367074380861597e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.864022285910325e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,7.285533501999453e-05,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.86400555120781e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0004679040284827,290.9704284667969,294.1499938964844,280.95001220703125,280.40692138671875,283.0697021484375,281.1183166503906,290.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980814065784,5.6397246872563755e-09,0.0009980757022276,-0.0138275558128952,0.0,0.0,0.0,-0.0076086693443357,60.0,-6.577434539794922,-0.0,-6.791900375446859e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.367074380861597e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.864022285910325e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,7.285533501999453e-05,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.86400555120781e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0004679040284827,290.9704284667969,294.1499938964844,280.95001220703125,280.40692138671875,283.0697021484375,281.1183166503906,290.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980814065784,5.6397246872563755e-09,0.0009980757022276,-0.0138275558128952,0.0,0.0,0.0,-0.0076086693443357,60.0,-6.577434539794922,-0.0,-6.791900375446859e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.361472621094435e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.858123667072503e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.28117665858008e-05,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.858106932369992e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004676242533605,290.9676208496094,294.1499938964844,280.9143981933594,280.3720092773437,283.0318908691406,281.08026123046875,290.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974843123927,5.569894767631922e-09,0.0009974787244573,-0.0136446189135313,0.0,0.0,0.0,-0.0075740520842373,60.0,-6.596484661102295,-0.0,-6.783774608720705e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.361472621094435e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.858123667072503e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.28117665858008e-05,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.858106932369992e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004676242533605,290.9676208496094,294.1499938964844,280.9143981933594,280.3720092773437,283.0318908691406,281.08026123046875,290.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974843123927,5.569894767631922e-09,0.0009974787244573,-0.0136446189135313,0.0,0.0,0.0,-0.0075740520842373,60.0,-6.596484661102295,-0.0,-6.783774608720705e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,9.355249494547024e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,9.851569484453648e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.276335236383602e-05,297.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.851552749751136e-05,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0004673133662436,290.9657287597656,294.1499938964844,280.891357421875,280.34942626953125,283.0062561035156,281.05517578125,290.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492324373079782e-09,0.0009968155063688,-0.0134414043277502,0.0,0.0,0.0,-0.0075355977751314,60.0,-6.607273578643799,-0.0,-6.774754268690232e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,9.35168718569912e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.847818000707775e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,7.273564551724121e-05,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.847801993601024e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.000467135454528,290.9648132324219,294.1499938964844,280.8808288574219,280.339111328125,282.99420166015625,281.0436096191406,290.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964413475245,5.447929662949491e-09,0.0009964358760043,-0.0133250998333096,0.0,0.0,0.0,-0.0075135892257094,60.0,-6.611728191375732,-0.0,-6.769595017885878e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.345333091914654e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.841127030085772e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,7.268622721312568e-05,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.84111102297902e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.000466818048153,290.9634094238281,294.1499938964844,280.8647766113281,280.3233947753906,282.97540283203125,281.0259704589844,290.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957641595974,5.368745892297966e-09,0.0009957588044926,-0.0131176551803946,0.0,0.0,0.0,-0.0074743349105119,60.0,-6.617725849151611,-0.0,-6.760396331628726e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.338073869002984e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.83348218142055e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,7.262976578203961e-05,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.8334661743138e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0004664554435294,290.96197509765625,294.1499938964844,280.8492126464844,280.3081359863281,282.9566650390625,281.00885009765625,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949905797839,5.278276926645731e-09,0.0009949853410944,-0.0128806428983807,0.0,0.0,0.0,-0.0074294856749475,60.0,-6.622731685638428,-0.0,-6.749895220536929e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.321050310973078e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.815554949454965e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.249735062941909e-05,297.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.815538942348212e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004656050878111,290.95916748046875,294.1499938964844,280.8194274902344,280.2789611816406,282.9192810058594,280.9761047363281,290.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931763634085,5.066135511100356e-09,0.0009931713575497,-0.012324864976108,0.0,0.0,0.0,-0.0073243184015154,60.0,-6.629961967468262,-0.0,-6.725301915366799e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.321050310973078e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.815554949454965e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.249735062941909e-05,297.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.815538942348212e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004656050878111,290.95916748046875,294.1499938964844,280.8194274902344,280.2789611816406,282.9192810058594,280.9761047363281,290.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931763634085,5.066135511100356e-09,0.0009931713575497,-0.012324864976108,0.0,0.0,0.0,-0.0073243184015154,60.0,-6.629961967468262,-0.0,-6.725301915366799e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.301029786001892e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.794472134672104e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,7.234163786051795e-05,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.794456127565354e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0004646050219889,290.9563293457031,294.1499938964844,280.7913513183594,280.25146484375,282.88214111328125,280.9456787109375,290.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910429362207,4.816660847950516e-09,0.0009910381631925,-0.0116712637245655,0.0,0.0,0.0,-0.0072006434202194,60.0,-6.633520126342773,-0.0,-6.696438248354752e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.301029786001892e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.794472134672104e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,7.234163786051795e-05,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.794456127565354e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0004646050219889,290.9563293457031,294.1499938964844,280.7913513183594,280.25146484375,282.88214111328125,280.9456787109375,290.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910429362207,4.816660847950516e-09,0.0009910381631925,-0.0116712637245655,0.0,0.0,0.0,-0.0072006434202194,60.0,-6.633520126342773,-0.0,-6.696438248354752e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,9.278520155930892e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.770767792360856e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,7.216655649244785e-05,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,9.770752512849867e-05,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0004634806537069,290.9534606933594,294.1499938964844,280.7649230957031,280.2255554199219,282.84527587890625,280.9176025390625,290.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886443149298,4.536174547098426e-09,0.0009886397747322,-0.0109363971278071,0.0,0.0,0.0,-0.0070615941658616,60.0,-6.6339030265808105,-0.0,-6.664060947514372e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,9.278520155930892e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.770767792360856e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,7.216655649244785e-05,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,9.770752512849867e-05,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0004634806537069,290.9534606933594,294.1499938964844,280.7649230957031,280.2255554199219,282.84527587890625,280.9176025390625,290.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886443149298,4.536174547098426e-09,0.0009886397747322,-0.0109363971278071,0.0,0.0,0.0,-0.0070615941658616,60.0,-6.6339030265808105,-0.0,-6.664060947514372e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.254073665942995e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.745023271534592e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.197640661615878e-05,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.745007992023602e-05,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004622594860848,290.9506225585937,294.1499938964844,280.7400207519531,280.201171875,282.8086853027344,280.891845703125,290.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.2315484449773075e-09,0.000986034865491,-0.0101382667198777,0.0,0.0,0.0,-0.0069105778820812,60.0,-6.631545066833496,-0.0,-6.62898571590631e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.254073665942995e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.745023271534592e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.197640661615878e-05,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.745007992023602e-05,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004622594860848,290.9506225585937,294.1499938964844,280.7400207519531,280.201171875,282.8086853027344,280.891845703125,290.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.2315484449773075e-09,0.000986034865491,-0.0101382667198777,0.0,0.0,0.0,-0.0069105778820812,60.0,-6.631545066833496,-0.0,-6.62898571590631e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.241280349669978e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.73155110841617e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,7.187690789578483e-05,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.731536556500942e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0004616204532794,290.9491882324219,294.1499938964844,280.7281188964844,280.1894836425781,282.79052734375,280.8798828125,290.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984675833024,4.0721404026555774e-09,0.0009846717584878,-0.0097206030040979,0.0,0.0,0.0,-0.0068315523676574,60.0,-6.629439830780029,-0.0,-6.610667924178415e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.228260751115158e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.717841021483764e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,7.177564111771062e-05,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,9.717825741972774e-05,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.000460970099084,290.94775390625,294.1499938964844,280.716552734375,280.1781616210937,282.7724609375,280.8684387207031,290.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832885116338,3.909911061583671e-09,0.0009832845535129,-0.0092955445870757,0.0,0.0,0.0,-0.0067511284723877,60.0,-6.626880645751953,-0.0,-6.5920517045015e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.201675857184456e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.689844591775908e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.156886567827314e-05,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.68983003986068e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0004596421204041,290.9449157714844,294.1499938964844,280.69439697265625,280.15643310546875,282.7365417480469,280.8472900390625,290.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578649820923374e-09,0.0009804518194869,-0.0084275864064693,0.0,0.0,0.0,-0.0065869074314832,60.0,-6.620454788208008,-0.0,-6.554120801638419e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.201675857184456e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.689844591775908e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.156886567827314e-05,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.68983003986068e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0004596421204041,290.9449157714844,294.1499938964844,280.69439697265625,280.15643310546875,282.7365417480469,280.8472900390625,290.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578649820923374e-09,0.0009804518194869,-0.0084275864064693,0.0,0.0,0.0,-0.0065869074314832,60.0,-6.620454788208008,-0.0,-6.554120801638419e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,9.174887964036316e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.66163570410572e-05,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,7.136051135603338e-05,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.66162042459473e-05,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0004583040135912,290.9420471191406,294.1499938964844,280.6734619140625,280.13592529296875,282.70098876953125,280.828369140625,290.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776008082553,3.244865265372709e-09,0.0009775975486263,-0.0075529972091317,0.0,0.0,0.0,-0.006421435624361,60.0,-6.612728595733643,-0.0,-6.516011552548663e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,9.174887964036316e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.66163570410572e-05,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,7.136051135603338e-05,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.66162042459473e-05,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0004583040135912,290.9420471191406,294.1499938964844,280.6734619140625,280.13592529296875,282.70098876953125,280.828369140625,290.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776008082553,3.244865265372709e-09,0.0009775975486263,-0.0075529972091317,0.0,0.0,0.0,-0.006421435624361,60.0,-6.612728595733643,-0.0,-6.516011552548663e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.148396202363074e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.633738227421418e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.115446351235732e-05,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.63372367550619e-05,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0004569807497318,290.9391784667969,294.1499938964844,280.65362548828125,280.1164855957031,282.665771484375,280.8114318847656,290.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914778196583256e-09,0.0009747748845256,-0.0066880797967314,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.604196548461914,-0.0,-6.478433789425253e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.148396202363074e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.633738227421418e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.115446351235732e-05,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.63372367550619e-05,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0004569807497318,290.9391784667969,294.1499938964844,280.65362548828125,280.1164855957031,282.665771484375,280.8114318847656,290.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914778196583256e-09,0.0009747748845256,-0.0066880797967314,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.604196548461914,-0.0,-6.478433789425253e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.128798410529272e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.613100701244548e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.100203220034018e-05,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.61308614932932e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004560017841868,290.93701171875,294.1499938964844,280.63922119140625,280.1023864746094,282.6392822265625,280.79998779296875,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726893622428,2.6705861966291877e-09,0.0009726866846904,-0.0060482211410999,0.0,0.0,0.0,-0.0061367396265268,60.0,-6.597393989562988,-0.0,-6.45070414861948e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.122702613240108e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.606680396245793e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,7.095461478456855e-05,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.606666571926326e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0004556972708087,290.9363098144531,294.1499938964844,280.6347961425781,280.0980529785156,282.6309814453125,280.79656982421875,290.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720397065393,2.594625847507359e-09,0.0009720371454022,-0.0058491807430982,0.0,0.0,0.0,-0.0060990829952061,60.0,-6.59522819519043,-0.0,-6.44209023903386e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.110306564252824e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.593626600690186e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,7.0858201070223e-05,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.59361277637072e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0004550780577119,290.93487548828125,294.1499938964844,280.625732421875,280.08917236328125,282.6137084960937,280.7899475097656,290.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707186836749,2.440167179429409e-09,0.0009707162971608,-0.0054444461129605,0.0,0.0,0.0,-0.0060225105844438,60.0,-6.590724945068359,-0.0,-6.424593124165767e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.098221198655664e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.580900223227218e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,7.076420297380537e-05,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.580886398907752e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0004544744151644,290.9334411621094,294.1499938964844,280.61688232421875,280.0804748535156,282.5965270996094,280.7837219238281,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694308391772,2.289586298331869e-09,0.0009694285690784,-0.0050498703494668,0.0,0.0,0.0,-0.0059478608891367,60.0,-6.58626127243042,-0.0,-6.40755786207592e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
