time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014820,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.075454727280884e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.556925942888483e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,7.058712799334899e-05,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.556912118569016e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0004533371829893,290.9305419921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5624389648437,280.77264404296875,290.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.005911881042266e-09,0.0009670027648098,-0.0043065347708761,0.0,0.0,0.0,-0.0058072307147085,60.0,-6.577705383300781,-0.0,-6.375526595547856e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.075454727280884e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.556925942888483e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,7.058712799334899e-05,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.556912118569016e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0004533371829893,290.9305419921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5624389648437,280.77264404296875,290.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.005911881042266e-09,0.0009670027648098,-0.0043065347708761,0.0,0.0,0.0,-0.0058072307147085,60.0,-6.577705383300781,-0.0,-6.375526595547856e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.054721158463508e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.53509152168408e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,7.042585639283061e-05,297.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.535077697364612e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004523014940787,290.9276733398437,294.1499938964844,280.5833435058594,280.047607421875,282.5287780761719,280.7635498046875,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647951228544,1.7475552116508195e-09,0.0009647933766245,-0.0036295359022915,0.0,0.0,0.0,-0.0056791515089571,60.0,-6.56999397277832,-0.0,-6.346424896719327e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.054721158463508e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.53509152168408e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,7.042585639283061e-05,297.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.535077697364612e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004523014940787,290.9276733398437,294.1499938964844,280.5833435058594,280.047607421875,282.5287780761719,280.7635498046875,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647951228544,1.7475552116508195e-09,0.0009647933766245,-0.0036295359022915,0.0,0.0,0.0,-0.0056791515089571,60.0,-6.56999397277832,-0.0,-6.346424896719327e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.035843686433508e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.515212150290608e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.027902756817639e-05,297.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.51519832597114e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004513585299719,290.9247741699219,294.1499938964844,280.5675048828125,280.0321044921875,282.4954833984375,280.7560729980469,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123335916911174e-09,0.0009627818362787,-0.003013155888766,0.0,0.0,0.0,-0.0055625410750508,60.0,-6.56313419342041,-0.0,-6.31998631206443e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.035843686433508e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.515212150290608e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.027902756817639e-05,297.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.51519832597114e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004513585299719,290.9247741699219,294.1499938964844,280.5675048828125,280.0321044921875,282.4954833984375,280.7560729980469,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123335916911174e-09,0.0009627818362787,-0.003013155888766,0.0,0.0,0.0,-0.0055625410750508,60.0,-6.56313419342041,-0.0,-6.31998631206443e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.018986020237207e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.497460268903524e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,7.01479148119688e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.497447172179818e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0004505164688453,290.921875,294.1499938964844,280.5521545410156,280.0170593261719,282.4625549316406,280.7502136230469,290.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868866391,1.302282837123414e-09,0.0009609855478629,-0.0024627309758216,0.0,0.0,0.0,-0.0054584089666605,60.0,-6.557322978973389,-0.0,-6.296423293861153e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.018986020237207e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.497460268903524e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,7.01479148119688e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.497447172179818e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0004505164688453,290.921875,294.1499938964844,280.5521545410156,280.0170593261719,282.4625549316406,280.7502136230469,290.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868866391,1.302282837123414e-09,0.0009609855478629,-0.0024627309758216,0.0,0.0,0.0,-0.0054584089666605,60.0,-6.557322978973389,-0.0,-6.296423293861153e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.01131861610338e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.489385411143304e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,7.008827378740534e-05,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,9.489372314419596e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0004501334624364,290.9204406738281,294.1499938964844,280.5446472167969,280.0096740722656,282.4462280273437,280.7478942871094,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601697092875,1.2067400412263394e-09,0.0009601685451343,-0.0022123665548861,0.0,0.0,0.0,-0.0054110442288219,60.0,-6.554846286773682,-0.0,-6.2857203886324e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.00405939319171e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.48174056247808e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,7.003181235631928e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.481727465754376e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0004497708578128,290.9189758300781,294.1499938964844,280.5372009277344,280.0024108886719,282.4299621582031,280.7458801269531,290.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622696670703,1.1191578774827347e-09,0.0009622685611248,-0.001980012981221,0.0,0.0,0.0,-0.0053819464519619,60.0,-6.554803848266602,-0.0,-6.275595154647817e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.004570165416226e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.482278255745769e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,7.003578502917662e-05,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.482265159022064e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0004497963527683,290.9170227050781,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7424621582031,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006211728323251,7.837984705716391e-10,0.0006211720174178,-0.0014394463505595,0.0,0.0,0.0,-0.0035155720543116,60.0,-5.556727409362793,-0.0,-6.276304276298107e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.004570165416226e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.482278255745769e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,7.003578502917662e-05,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.482265159022064e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0004497963527683,290.9170227050781,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7424621582031,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006211728323251,7.837984705716391e-10,0.0006211720174178,-0.0014394463505595,0.0,0.0,0.0,-0.0035155720543116,60.0,-5.556727409362793,-0.0,-6.276304276298107e-08,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,3.082252078456804e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,3.2457708584843203e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,2.39731543842936e-05,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,3.245766492909752e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001539646909805,290.91680908203125,294.1499938964844,280.5080261230469,279.97381591796875,282.38623046875,280.7405700683594,290.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005329020204953,6.155789766815191e-10,0.0005329013802111,-0.00108546577394,0.0,0.0,0.0,-0.002970446832478,60.0,-4.122436046600342,-0.0,-7.353841091628511e-09,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,3.082252078456804e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,3.2457708584843203e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,2.39731543842936e-05,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,3.245766492909752e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001539646909805,290.91680908203125,294.1499938964844,280.5080261230469,279.97381591796875,282.38623046875,280.7405700683594,290.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005329020204953,6.155789766815191e-10,0.0005329013802111,-0.00108546577394,0.0,0.0,0.0,-0.002970446832478,60.0,-4.122436046600342,-0.0,-7.353841091628511e-09,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,3.0319355573738e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,3.192784788552672e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,2.3581800633110103e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,3.192780786775984e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001514512696303,290.9178161621094,294.1499938964844,280.4935913085937,279.9596862792969,282.3828125,280.7541198730469,290.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230605507269,4.0406716861340886e-10,0.0003230601432733,-0.0007392393890768,0.0,0.0,0.0,-0.0018197094323113,60.0,-2.8030505180358887,-0.0,-7.115701805560093e-09,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,3.0319355573738e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,3.192784788552672e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,2.3581800633110103e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,3.192780786775984e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001514512696303,290.9178161621094,294.1499938964844,280.4935913085937,279.9596862792969,282.3828125,280.7541198730469,290.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230605507269,4.0406716861340886e-10,0.0003230601432733,-0.0007392393890768,0.0,0.0,0.0,-0.0018197094323113,60.0,-2.8030505180358887,-0.0,-7.115701805560093e-09,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,2.1548394215642475e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,2.269157266709953e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,1.6759919162723236e-05,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,2.2691541744279675e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0001076385597116,290.9197082519531,294.1499938964844,280.4814758300781,279.9477844238281,282.3831787109375,280.7620849609375,290.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002284698566654,2.8604058011083566e-10,0.0002284695656271,-0.0005235360004007,0.0,0.0,0.0,-0.0012870790669694,60.0,-2.016242265701294,-0.0,-3.594244457616469e-09,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,2.005365058721509e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,2.1117530195624568e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,1.5597335732309148e-05,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,2.1117502910783514e-05,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001001720156637,290.9200134277344,294.1499938964844,280.4791564941406,279.94549560546875,282.38336181640625,280.7636108398437,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002130968496203,2.66674821114421e-10,0.0002130965876858,-0.0004879960906691,0.0,0.0,0.0,-0.0012004026211798,60.0,-1.8878682851791384,-0.0,-3.112896607149196e-09,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,1.5891540897428058e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,1.673461520113051e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,1.2360129403532484e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,1.6734591554268263e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,7.938143971841782e-05,290.9208068847656,294.1499938964844,280.47186279296875,279.9383850097656,282.3840026855469,280.76788330078125,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693289523245,2.1178755971185126e-10,0.0001693287340458,-0.0003874645044561,0.0,0.0,0.0,-0.0009537815349176,60.0,-1.530853033065796,-0.0,-1.9548336283037315e-09,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,1.2379094187053852e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,1.3035825759288857e-05,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.628216503188014e-06,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,1.303580847888952e-05,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,6.183606456033885e-05,290.92138671875,294.1499938964844,280.4645690917969,279.93121337890625,282.3846130371094,280.7711486816406,290.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319029543083,1.6497711530227832e-10,0.0001319027796853,-0.0003018249117303,0.0,0.0,0.0,-0.0007429714896716,60.0,-1.222561001777649,-0.0,-1.1861933657542068e-09,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,7.034560439933557e-06,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,7.407756129396148e-06,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,5.4713432291464414e-06,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,7.4077461249544285e-06,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,3.513904448482208e-05,290.9219970703125,294.1499938964844,280.4497375488281,279.91668701171875,282.3853454589844,280.77490234375,290.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495552563341334e-05,9.375029919045376e-11,7.495543832192197e-05,-0.0001715157268336,0.0,0.0,0.0,-0.0004222029238007,60.0,-0.737011194229126,-0.0,-3.830467054655173e-10,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,7.034560439933557e-06,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,7.407756129396148e-06,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,5.4713432291464414e-06,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,7.4077461249544285e-06,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,3.513904448482208e-05,290.9219970703125,294.1499938964844,280.4497375488281,279.91668701171875,282.3853454589844,280.77490234375,290.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495552563341334e-05,9.375029919045376e-11,7.495543832192197e-05,-0.0001715157268336,0.0,0.0,0.0,-0.0004222029238007,60.0,-0.737011194229126,-0.0,-3.830467054655173e-10,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,3.562821120794979e-06,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,3.751835038201534e-06,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,2.7710925678547937e-06,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,3.7518300359806736e-06,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,1.779700869519729e-05,290.9222106933594,294.1499938964844,280.4345703125,279.9018249511719,282.3855895996094,280.7761535644531,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.796319288085215e-05,4.748225077011448e-11,3.7963145587127656e-05,-8.68685165187344e-05,0.0,0.0,0.0,-0.0002138356940122,60.0,-0.4100724756717682,-0.0,-9.825752711467571e-11,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,3.562821120794979e-06,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,3.751835038201534e-06,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,2.7710925678547937e-06,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,3.7518300359806736e-06,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,1.779700869519729e-05,290.9222106933594,294.1499938964844,280.4345703125,279.9018249511719,282.3855895996094,280.7761535644531,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.796319288085215e-05,4.748225077011448e-11,3.7963145587127656e-05,-8.68685165187344e-05,0.0,0.0,0.0,-0.0002138356940122,60.0,-0.4100724756717682,-0.0,-9.825752711467571e-11,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,1.5505848978136785e-06,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,1.632846078791772e-06,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,1.2060145309078507e-06,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,1.6328439187418553e-06,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,7.745483344478998e-06,290.9221496582031,294.1499938964844,280.4189453125,279.88653564453125,282.3855895996094,280.7763977050781,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6522069927304983e-05,2.0664888203403287e-11,1.6522049918421544e-05,-3.780629049288109e-05,0.0,0.0,0.0,-9.30640526348725e-05,60.0,-0.1981894224882125,-0.0,-1.8610965199505888e-11,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,1.5505848978136785e-06,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,1.632846078791772e-06,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,1.2060145309078507e-06,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,1.6328439187418553e-06,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,7.745483344478998e-06,290.9221496582031,294.1499938964844,280.4189453125,279.88653564453125,282.3855895996094,280.7763977050781,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6522069927304983e-05,2.0664888203403287e-11,1.6522049918421544e-05,-3.780629049288109e-05,0.0,0.0,0.0,-9.30640526348725e-05,60.0,-0.1981894224882125,-0.0,-1.8610965199505888e-11,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,5.139190761838108e-07,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,5.411833399193711e-07,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,3.99716185484067e-07,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,5.411826577983447e-07,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,2.567129058661521e-06,290.922119140625,294.1499938964844,280.4028015136719,279.8706970214844,282.3855895996094,280.7763977050781,290.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.476106707646977e-06,6.849154923771472e-12,5.476099886436714e-06,-1.2530520507425535e-05,0.0,0.0,0.0,-3.084530180785805e-05,60.0,-0.0830295011401176,-0.0,-2.0444065277486208e-12,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,5.139190761838108e-07,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,5.411833399193711e-07,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,3.99716185484067e-07,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,5.411826577983447e-07,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,2.567129058661521e-06,290.922119140625,294.1499938964844,280.4028015136719,279.8706970214844,282.3855895996094,280.7763977050781,290.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.476106707646977e-06,6.849154923771472e-12,5.476099886436714e-06,-1.2530520507425535e-05,0.0,0.0,0.0,-3.084530180785805e-05,60.0,-0.0830295011401176,-0.0,-2.0444065277486208e-12,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,2.520094426472497e-07,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.653789863416023e-07,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9600800271746266e-07,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,2.653786168593797e-07,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,1.2588378694999849e-06,290.922119140625,294.1499938964844,280.3944702148437,279.862548828125,282.38555908203125,280.7763977050781,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.685204435692868e-06,3.3585228782079257e-12,2.685201252461411e-06,-6.14440114077297e-06,0.0,0.0,0.0,-1.5124998753890395e-05,60.0,-0.0493164546787738,-0.0,-4.91599491149464e-13,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,1.0694897412122373e-07,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,1.1262280708024265e-07,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,8.318281885522084e-08,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,1.1262265076084077e-07,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,5.342316171663697e-07,290.922119140625,294.1499938964844,280.385986328125,279.8542175292969,282.38555908203125,280.7763977050781,290.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1396039099054178e-06,1.4253522407497998e-12,1.1396024319765274e-06,-2.607660690046032e-06,0.0,0.0,0.0,-6.419053534045816e-06,60.0,-0.0281395185738801,-0.0,-8.853827366357358e-14,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,1.2817339190007717e-08,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,1.3497321482702772e-08,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.969075343008173e-09,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,1.3497302830955961e-08,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,6.402518692993908e-08,290.9220886230469,294.1499938964844,280.3684387207031,279.8370056152344,282.38555908203125,280.7763671875,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.366094579680066e-07,1.7082652837858286e-13,1.3660928743775005e-07,-3.125684315818944e-07,0.0,0.0,0.0,-7.69461621530354e-07,60.0,-0.006126120686531,-0.0,-1.2716673984927078e-15,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,1.2817339190007717e-08,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,1.3497321482702772e-08,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.969075343008173e-09,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,1.3497302830955961e-08,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,6.402518692993908e-08,290.9220886230469,294.1499938964844,280.3684387207031,279.8370056152344,282.38555908203125,280.7763671875,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.366094579680066e-07,1.7082652837858286e-13,1.3660928743775005e-07,-3.125684315818944e-07,0.0,0.0,0.0,-7.69461621530354e-07,60.0,-0.006126120686531,-0.0,-1.2716673984927078e-15,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.0913221555370924e-11,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.3614255396405846e-11,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.959930647279286e-11,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.3614182538019855e-11,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.543217858530511e-10,290.9220886230469,294.1499938964844,280.3500061035156,279.8189392089844,282.38555908203125,280.7763671875,290.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,5.419734661060716e-10,-6.72672009155391e-16,-5.419727999722568e-10,1.239302771516293e-09,0.0,0.0,0.0,3.041350282728672e-09,60.0,-0.0011228632647544,-0.0,-2.006498958894555e-20,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.0913221555370924e-11,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.3614255396405846e-11,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.959930647279286e-11,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.3614182538019855e-11,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.543217858530511e-10,290.9220886230469,294.1499938964844,280.3500061035156,279.8189392089844,282.38555908203125,280.7763671875,290.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,5.419734661060716e-10,-6.72672009155391e-16,-5.419727999722568e-10,1.239302771516293e-09,0.0,0.0,0.0,3.041350282728672e-09,60.0,-0.0011228632647544,-0.0,-2.006498958894555e-20,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,1.5094875002730213e-11,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,1.5895684074562766e-11,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.1740497463108568e-11,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,1.5895661523157578e-11,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,7.540193469601775e-11,290.9220886230469,294.1499938964844,280.3307189941406,279.800048828125,282.38555908203125,280.7763671875,290.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.552869777210475e-10,2.0030538521974143e-16,1.5528676955423035e-10,-3.5851049906554517e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-2.948915607703384e-05,-0.0,-1.7637489948708742e-21,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,1.5094875002730213e-11,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,1.5895684074562766e-11,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.1740497463108568e-11,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,1.5895661523157578e-11,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,7.540193469601775e-11,290.9220886230469,294.1499938964844,280.3307189941406,279.800048828125,282.38555908203125,280.7763671875,290.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.552869777210475e-10,2.0030538521974143e-16,1.5528676955423035e-10,-3.5851049906554517e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-2.948915607703384e-05,-0.0,-1.7637489948708742e-21,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.116906464514015e-12,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.38836726973746e-12,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.979829486799869e-12,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.388359897162687e-12,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.555997774544849e-11,290.9220886230469,294.1499938964844,280.3123474121094,279.78204345703125,282.38555908203125,280.7763671875,290.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,5.0101093412857616e-11,-5.866814228734811e-17,-5.010103443225944e-11,1.1694761825609135e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.0001460977073293,-0.0,-2.02671366978996e-22,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.116906464514015e-12,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.38836726973746e-12,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.979829486799869e-12,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.388359897162687e-12,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.555997774544849e-11,290.9220886230469,294.1499938964844,280.31072998046875,279.78045654296875,282.38555908203125,280.7763671875,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,5.0101093412857616e-11,-5.866814228734811e-17,-5.010103443225944e-11,1.1694761825609135e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.0001536120835226,-0.0,-2.0267154368383882e-22,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
