time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017100,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,5.116906789774667e-13,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,5.388367161317242e-13,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,3.979829703640303e-13,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,5.388360114003121e-13,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,2.5559977311767623e-12,290.9220886230469,294.1499938964844,280.30047607421875,279.7704162597656,282.38555908203125,280.7763671875,290.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.80674569328599e-12,1.5492384806513866e-17,9.806730080774706e-12,-1.8113942637509872e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.0001694815728114,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.29010009765625,279.76025390625,282.38555908203125,280.7763671875,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350406591796195e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001732596138026,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.2689514160156,279.7395324707031,282.38555908203125,280.7763671875,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350406591796195e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001676573301665,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.2689514160156,279.7395324707031,282.38555908203125,280.7763671875,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350406591796195e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001676573301665,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.24737548828125,279.7183837890625,282.38555908203125,280.7763671875,290.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350406591796195e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001565647107781,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.24737548828125,279.7183837890625,282.38555908203125,280.7763671875,290.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350406591796195e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001565647107781,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.2254638671875,279.6968994140625,282.38555908203125,280.7763671875,290.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350406591796195e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001452462311135,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.2254638671875,279.6968994140625,282.38555908203125,280.7763671875,290.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350406591796195e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001452462311135,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.20330810546875,279.6752014160156,282.38555908203125,280.7763671875,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937210347988072e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001346253848168,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.20330810546875,279.6752014160156,282.38555908203125,280.7763671875,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937210347988072e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001346253848168,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.19219970703125,279.664306640625,282.38555908203125,280.7763671875,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937210347988072e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001295867259614,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.1810302734375,279.65338134765625,282.38555908203125,280.7763671875,290.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.2763606971507385e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000124745973153,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.15869140625,279.6314697265625,282.38555908203125,280.7763671875,290.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001156786238425,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.15869140625,279.6314697265625,282.38555908203125,280.7763671875,290.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001156786238425,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.13641357421875,279.6096496582031,282.38555908203125,280.7763671875,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001073048915714,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.13641357421875,279.6096496582031,282.38555908203125,280.7763671875,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,0.0001073048915714,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.1142883300781,279.58795166015625,282.38555908203125,280.7763671875,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.956618305295706e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.1142883300781,279.58795166015625,282.38555908203125,280.7763671875,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.956618305295706e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0924072265625,279.5664978027344,282.38555908203125,280.7763671875,290.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.240888903150336e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0924072265625,279.5664978027344,282.38555908203125,280.7763671875,290.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.240888903150336e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.0815734863281,279.555908203125,282.38555908203125,280.7763671875,290.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.2763606971507385e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.901693945517763e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.07086181640625,279.5453796386719,282.38555908203125,280.7763671875,290.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,8.575658284826204e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0497436523437,279.5246887207031,282.38555908203125,280.7763671875,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.962017843965441e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0497436523437,279.5246887207031,282.38555908203125,280.7763671875,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.962017843965441e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0291748046875,279.5045471191406,282.38555908203125,280.7763671875,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.394257409032434e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0291748046875,279.5045471191406,282.38555908203125,280.7763671875,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.394257409032434e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0092163085937,279.4849853515625,282.38555908203125,280.7763671875,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.867908814456314e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0092163085937,279.4849853515625,282.38555908203125,280.7763671875,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.867908814456314e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.989990234375,279.4661560058594,282.38555908203125,280.7763671875,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8958844910654804e-12,6.894773744394877e-18,1.8958775521715765e-12,-3.421524782248886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.379727710736915e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.989990234375,279.4661560058594,282.38555908203125,280.7763671875,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8958844910654804e-12,6.894773744394877e-18,1.8958775521715765e-12,-3.421524782248886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.379727710736915e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9806823730469,279.45703125,282.38555908203125,280.7763671875,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.149605178507045e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9715881347656,279.4481201171875,282.38555908203125,280.7763671875,290.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,5.928142127231695e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9541320800781,279.4309997558594,282.38555908203125,280.7763671875,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,5.508037793333642e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9541320800781,279.4309997558594,282.38555908203125,280.7763671875,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,5.508037793333642e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9376525878906,279.41485595703125,282.38555908203125,280.7763671875,290.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,5.118242552271113e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9376525878906,279.41485595703125,282.38555908203125,280.7763671875,290.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041072769925e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,5.118242552271113e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9223022460937,279.3998107910156,282.38555908203125,280.7763671875,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041486360231e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.756524140248075e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9223022460937,279.3998107910156,282.38555908203125,280.7763671875,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041486360231e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.756524140248075e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9081420898437,279.3859558105469,282.38555908203125,280.7763671875,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753085045425516e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.420660116011277e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.9081420898437,279.3859558105469,282.38555908203125,280.7763671875,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753085045425516e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.420660116011277e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.90155029296875,279.3794860839844,282.38555908203125,280.7763671875,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041486360231e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.2630981624824926e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,279.89532470703125,279.37335205078125,282.38555908203125,280.7763671875,290.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235041486360231e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.1114592022495344e-05,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
