time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022020,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.0138244628906,279.36285400390625,282.38555908203125,280.7763671875,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937231027503386e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.899113709048834e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.0138244628906,279.36285400390625,282.38555908203125,280.7763671875,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937231027503386e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.899113709048834e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.0341186523437,279.36822509765625,282.38555908203125,280.7763671875,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276362765102268e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.273539606307168e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.0341186523437,279.36822509765625,282.38555908203125,280.7763671875,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276362765102268e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.273539606307168e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.05499267578125,279.3740539550781,282.38555908203125,280.7763671875,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937231027503386e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.692573490203358e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.05499267578125,279.3740539550781,282.38555908203125,280.7763671875,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937231027503386e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.692573490203358e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.07635498046875,279.3803405761719,282.38555908203125,280.7763671875,290.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937235163406445e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.15134410711471e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.07635498046875,279.3803405761719,282.38555908203125,280.7763671875,290.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937235163406445e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.15134410711471e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0871887207031,279.3836669921875,282.38555908203125,280.7763671875,290.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350435543117634e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.898309038660955e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.0981140136719,279.3870849609375,282.38555908203125,280.7763671875,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350431407214564e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.654336630163016e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.1201171875,279.39434814453125,282.38555908203125,280.7763671875,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616630093477318e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,6.187113740452332e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.1201171875,279.39434814453125,282.38555908203125,280.7763671875,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616630093477318e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,6.187113740452332e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.1423034667969,279.402099609375,282.38555908203125,280.7763671875,290.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616630093477318e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,5.752773176936898e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.1423034667969,279.402099609375,282.38555908203125,280.7763671875,290.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616630093477318e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,5.752773176936898e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.1645202636719,279.4103698730469,282.38555908203125,280.7763671875,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350431407214564e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,5.348991180653684e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.1645202636719,279.4103698730469,282.38555908203125,280.7763671875,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350431407214564e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,5.348991180653684e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.18670654296875,279.419189453125,282.38555908203125,280.7763671875,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350431407214564e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.973628165316768e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.18670654296875,279.419189453125,282.38555908203125,280.7763671875,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350431407214564e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.973628165316768e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.19775390625,279.4237976074219,282.38555908203125,280.7763671875,290.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350431407214564e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.798198006028542e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.2087707519531,279.4285583496094,282.38555908203125,280.7763671875,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.8534566015559015e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,4.628915576176951e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.23052978515625,279.4385070800781,282.38555908203125,280.7763671875,290.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235043967902069e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.303786226955708e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.23052978515625,279.4385070800781,282.38555908203125,280.7763671875,290.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235043967902069e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.303786226955708e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.251953125,279.4490661621094,282.38555908203125,280.7763671875,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235043967902069e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.002475634479197e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.251953125,279.4490661621094,282.38555908203125,280.7763671875,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235043967902069e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.002475634479197e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.2729187011719,279.4602355957031,282.38555908203125,280.7763671875,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276363592282882e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.722137535078218e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.2729187011719,279.4602355957031,282.38555908203125,280.7763671875,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276363592282882e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.722137535078218e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.2933044433594,279.4720458984375,282.38555908203125,280.7763671875,290.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616630920657931e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,3.461018195594079e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.2933044433594,279.4720458984375,282.38555908203125,280.7763671875,290.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616630920657931e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,3.461018195594079e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.3032531738281,279.4781799316406,282.38555908203125,280.7763671875,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753113996746957e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3395331229257863e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.116906789774667e-13,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.388367161317242e-13,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.979829703640303e-13,297.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.388360114003121e-13,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.5559977311767623e-12,290.9220886230469,294.1499938964844,280.3130187988281,279.4844970703125,282.38555908203125,280.7763671875,290.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.007198877593264e-12,5.657950545038744e-18,2.0071932397419667e-12,-5.857141350705183e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.222511168132769e-06,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.3319396972656,279.4976501464844,282.38555908203125,280.7763671875,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235043967902069e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.9968241506139748e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.3319396972656,279.4976501464844,282.38555908203125,280.7763671875,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235043967902069e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.9968241506139748e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.3500061035156,279.511474609375,282.38555908203125,280.7763671875,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276364005873187e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7876010335603496e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.3500061035156,279.511474609375,282.38555908203125,280.7763671875,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276364005873187e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7876010335603496e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.36749267578125,279.52667236328125,282.38555908203125,280.7763671875,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235044381492375e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.5925414774974342e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.36749267578125,279.52667236328125,282.38555908203125,280.7763671875,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235044381492375e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.5925414774974342e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.38482666015625,279.5437316894531,282.38555908203125,280.7763671875,290.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937245503164098e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.410803290331387e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.38482666015625,279.5437316894531,282.38555908203125,280.7763671875,290.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937245503164098e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.410803290331387e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.3934631347656,279.552978515625,282.38555908203125,280.7763671875,290.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235044381492375e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.3251147922565e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.4020690917969,279.5626220703125,282.38555908203125,280.7763671875,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8958844910654804e-12,6.894777053117325e-18,1.8958775521715765e-12,-3.421524782248886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.241999254692928e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
