time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024420,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.4192199707031,279.5832214355469,282.38555908203125,280.7763671875,290.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.193724343521257e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.084102789012832e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.4192199707031,279.5832214355469,282.38555908203125,280.7763671875,290.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.193724343521257e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.084102789012832e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.43634033203125,279.6054382324219,282.38555908203125,280.7763671875,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.853457428736513e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,1.936407670655172e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.43634033203125,279.6054382324219,282.38555908203125,280.7763671875,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.853457428736513e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,1.936407670655172e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.4534606933594,279.6291809082031,282.38555908203125,280.7763671875,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.7990737433137838e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.4534606933594,279.6291809082031,282.38555908203125,280.7763671875,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.7990737433137838e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.4706115722656,279.65435791015625,282.38555908203125,280.7763671875,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937249639067165e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6581873296672711e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.4706115722656,279.65435791015625,282.38555908203125,280.7763671875,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937249639067165e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6581873296672711e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.47918701171875,279.6674499511719,282.38555908203125,280.7763671875,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.6019192798921722e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.48779296875,279.6808776855469,282.38555908203125,280.7763671875,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276364833053801e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.546812654851237e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.5050964355469,279.7086181640625,282.38555908203125,280.7763671875,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.4389675015991088e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.5050964355469,279.7086181640625,282.38555908203125,280.7763671875,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.4389675015991088e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.52252197265625,279.7375183105469,282.38555908203125,280.7763671875,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.330257077825081e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.52252197265625,279.7375183105469,282.38555908203125,280.7763671875,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.330257077825081e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.54010009765625,279.7674560546875,282.38555908203125,280.7763671875,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.239057723978476e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.54010009765625,279.7674560546875,282.38555908203125,280.7763671875,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.239057723978476e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.5578918457031,279.79833984375,282.38555908203125,280.7763671875,290.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.1489743201309466e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.5578918457031,279.79833984375,282.38555908203125,280.7763671875,290.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350447950826815e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.1489743201309466e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.5668640136719,279.8140869140625,282.38555908203125,280.7763671875,290.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937253774970227e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.108304672925442e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.5758972167969,279.830078125,282.38555908203125,280.7763671875,290.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753123302528849e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.06884192518919e-06,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.5941772460937,279.8625793457031,282.38555908203125,280.7763671875,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.929905218086787e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.5941772460937,279.8625793457031,282.38555908203125,280.7763671875,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.929905218086787e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.6127624511719,279.8957214355469,282.38555908203125,280.7763671875,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.189152478938922e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.6127624511719,279.8957214355469,282.38555908203125,280.7763671875,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.189152478938922e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.63165283203125,279.9294738769531,282.38555908203125,280.7763671875,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,8.550871370971436e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.63165283203125,279.9294738769531,282.38555908203125,280.7763671875,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,8.550871370971436e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.65093994140625,279.9636535644531,282.38555908203125,280.7763671875,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.937638883959153e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.65093994140625,279.9636535644531,282.38555908203125,280.7763671875,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.937638883959153e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.66070556640625,279.9808959960937,282.38555908203125,280.7763671875,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.61663216142885e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,7.651403279851365e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.67059326171875,279.99822998046875,282.38555908203125,280.7763671875,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276365246644106e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.366988938883878e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.6907043457031,280.0330810546875,282.38555908203125,280.7763671875,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.843247888355108e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.6907043457031,280.0330810546875,282.38555908203125,280.7763671875,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045208672989e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.843247888355108e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.7112731933594,280.068115234375,282.38555908203125,280.7763671875,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276365246644106e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.357990400829294e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.7112731933594,280.068115234375,282.38555908203125,280.7763671875,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276365246644106e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.357990400829294e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.7323303222656,280.1032409667969,282.38555908203125,280.7763671875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753125370480378e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.86795067647472e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.7323303222656,280.1032409667969,282.38555908203125,280.7763671875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753125370480378e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.86795067647472e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.7539367675781,280.1383361816406,282.38555908203125,280.7763671875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.853458669507432e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,5.472184625432419e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.7539367675781,280.1383361816406,282.38555908203125,280.7763671875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.853458669507432e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,5.472184625432419e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.76495361328125,280.1558532714844,282.38555908203125,280.7763671875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616632575019156e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,5.281588073557941e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.7760925292969,280.1733093261719,282.38555908203125,280.7763671875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.853458669507432e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,5.08985351643787e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
