time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026820,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.7988586425781,280.2080993652344,282.38555908203125,280.7763671875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753127438431913e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.693859523285937e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.7988586425781,280.2080993652344,282.38555908203125,280.7763671875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753127438431913e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.693859523285937e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.822265625,280.2425842285156,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045622263294e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.3814364403260697e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.822265625,280.2425842285156,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045622263294e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.3814364403260697e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.116906789774667e-13,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.388367161317242e-13,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.979829703640303e-13,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.388360114003121e-13,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.5559977311767623e-12,290.9220886230469,294.1499938964844,280.8463439941406,280.2766418457031,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.007198877593264e-12,5.65795219939997e-18,2.0071932397419667e-12,-5.857141350705183e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.07926052048424e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.116906789774667e-13,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.388367161317242e-13,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.979829703640303e-13,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.388360114003121e-13,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.5559977311767623e-12,290.9220886230469,294.1499938964844,280.8463439941406,280.2766418457031,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.007198877593264e-12,5.65795219939997e-18,2.0071932397419667e-12,-5.857141350705183e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.07926052048424e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.8711242675781,280.3102111816406,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045622263294e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.788697995332768e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.8711242675781,280.3102111816406,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045622263294e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.788697995332768e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.8837890625,280.3267822265625,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235045622263294e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.652070006410213e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.8966369628906,280.3431701660156,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.193725997882482e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.517263564845053e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.92291259765625,280.3754577636719,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350464494439066e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.262679797444435e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.92291259765625,280.3754577636719,282.38555908203125,280.7763671875,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350464494439066e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.262679797444435e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.95001220703125,280.40692138671875,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350464494439066e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.032689050996851e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,280.95001220703125,280.40692138671875,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350464494439066e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.032689050996851e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.9840393066406,280.44439697265625,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616633402199769e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,2.786986215141951e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,280.9840393066406,280.44439697265625,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616633402199769e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,2.786986215141951e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.0306701660156,280.4941711425781,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350464494439066e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.601627215881308e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.0306701660156,280.4941711425781,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.2350464494439066e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.601627215881308e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,281.0584411621094,280.5234069824219,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.8534594966880454e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,2.5125913793999644e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.0890808105469,280.555419921875,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753138812165332e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.422644627131376e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.1584777832031,280.6272888183594,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.249809938348335e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.1584777832031,280.6272888183594,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,2.249809938348335e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.23809814453125,280.7089233398437,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753138812165332e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.063995623302617e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.23809814453125,280.7089233398437,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753138812165332e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.063995623302617e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.3271484375,280.7994384765625,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.9362482817086857e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.3271484375,280.7994384765625,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.9362482817086857e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,281.4248352050781,280.89801025390625,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937270318582482e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.783452603376645e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,281.4248352050781,280.89801025390625,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937270318582482e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.783452603376645e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.4766845703125,280.9500427246094,282.38555908203125,280.7763671875,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.726296403603556e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.5303955078125,281.0037841796875,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.667774114366694e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.6430053710937,281.1158447265625,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.5197602465377713e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.6430053710937,281.1158447265625,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.5197602465377713e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.76190185546875,281.2333679199219,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.43710025213295e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.76190185546875,281.2333679199219,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.43710025213295e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.8863220214844,281.35546875,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.3400942577845856e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,281.8863220214844,281.35546875,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235046863034213e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,1.3400942577845856e-07,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,282.01544189453125,281.48126220703125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616633815790075e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,1.217584326695942e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,282.01544189453125,281.48126220703125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616633815790075e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,1.217584326695942e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,282.0815124511719,281.5452880859375,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.840227406221806e-12,7.513192995493607e-18,1.8402198168065986e-12,-5.103001354811454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1795562215866084e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.116906789774667e-13,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.388367161317242e-13,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.979829703640303e-13,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.388360114003121e-13,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.5559977311767623e-12,290.9220886230469,294.1499938964844,282.1484680175781,281.6098937988281,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.007198877593264e-12,5.657953853761193e-18,2.0071932397419667e-12,-5.857141350705183e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1481317585548825e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,282.28466796875,281.7405090332031,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276366901005331e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.061372856270282e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
