time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029280,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,282.28466796875,281.7405090332031,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.276366901005331e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.061372856270282e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,282.4232177734375,281.8721618652344,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.193727652243708e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.650500487623505e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,282.4232177734375,281.8721618652344,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.193727652243708e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.650500487623505e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,282.5633239746094,282.0040283203125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047276624519e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.124482147626622e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,282.5633239746094,282.0040283203125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047276624519e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,9.124482147626622e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.116906789774667e-13,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.388367161317242e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.979829703640303e-13,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.388360114003121e-13,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.5559977311767623e-12,290.9220886230469,294.1499938964844,282.7042236328125,282.1352233886719,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.007198877593264e-12,5.657954267351499e-18,2.0071932397419667e-12,-5.857141350705183e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.614403412821049e-08,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-5.116906789774667e-13,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-5.388367161317242e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-3.979829703640303e-13,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-5.388360114003121e-13,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-2.5559977311767623e-12,290.9220886230469,294.1499938964844,282.7042236328125,282.1352233886719,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.007198877593264e-12,5.657954267351499e-18,2.0071932397419667e-12,-5.857141350705183e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.614403412821049e-08,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,282.7747497558594,282.2002868652344,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,3.4707848574344613e-12,2.1937278590388604e-18,-3.470787025838807e-12,3.5709601508421285e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.311544519301607e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,282.8451538085937,282.26483154296875,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.983636862718414e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,282.9852600097656,282.3919982910156,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.418907443934587e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,282.9852600097656,282.3919982910156,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,7.418907443934587e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.1238098144531,282.5157775878906,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.863286472480469e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.1238098144531,282.5157775878906,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.863286472480469e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.260009765625,282.6353454589844,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.337268132483588e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.260009765625,282.6353454589844,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,6.337268132483588e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,283.3930358886719,282.74981689453125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616634642970687e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,5.884118081667111e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,283.3930358886719,282.74981689453125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.03964393288653e-13,3.616634642970687e-18,-7.039679711558222e-13,2.5969326515606905e-12,0.0,0.0,0.0,0.0,60.0,5.884118081667111e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.4581604003906,282.8048400878906,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8958844910654804e-12,6.8947807754300825e-18,1.8958775521715765e-12,-3.421524782248886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.6700674377907496e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.52215576171875,282.8582458496094,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.5753150185898757e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.503836675302409e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,283.6465759277344,282.95977783203125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.853460737458964e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,5.0848434796080255e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,2.5584533948873334e-13,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,2.694183580658621e-13,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,1.9899148518201522e-13,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,2.694180057001561e-13,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,1.2779988655883812e-12,290.9220886230469,294.1499938964844,283.6465759277344,282.95977783203125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,8.152787798164366e-13,4.853460737458964e-18,-8.152836045161038e-13,-7.660206019846627e-13,0.0,0.0,0.0,0.0,60.0,5.0848434796080255e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.7654724121094,283.05352783203125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.7455504414983813e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.7654724121094,283.05352783203125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.7455504414983813e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,283.8780822753906,283.1386108398437,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.2763677281859444e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.424474298048153e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,-2.5584533948873334e-13,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,-2.694183580658621e-13,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,-1.9899148518201522e-13,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,-2.694180057001561e-13,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,-1.2779988655883812e-12,290.9220886230469,294.1499938964844,283.8780822753906,283.1386108398437,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9515417927495893e-12,6.2763677281859444e-18,1.951535504376989e-12,-1.7400481012661009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.424474298048153e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.983642578125,283.21417236328125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.0737955231406886e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,283.983642578125,283.21417236328125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,4.0737955231406886e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,284.03350830078125,283.2480773925781,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,3.415127772590787e-12,1.575315121987452e-18,-3.4151292904738284e-12,5.252436940245131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.955384286769004e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,284.0813293457031,283.279296875,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.800539261078485e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,284.1703796386719,283.3331298828125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.5454998936756965e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0,290.9220886230469,294.1499938964844,284.1703796386719,283.3331298828125,282.38555908203125,280.7763671875,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.596215865525446e-13,4.235047690214826e-18,-7.596258149410173e-13,9.154559705779053e-13,0.0,0.0,0.0,0.0,60.0,3.5454998936756965e-08,-0.0,-0.0,0.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.050000000745058,2.7119605172654104e-11,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.050000000745058,2.85583466597128e-11,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736328125,0.0,0.050000000745058,2.1093097754554248e-11,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.050000000745058,2.8558308495796325e-11,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.050000000745058,1.3546788690810274e-10,290.9220886230469,291.1499938964844,284.25,283.3747863769531,282.38555908203125,280.7763671875,290.4017944335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.9341290508355645e-10,3.381713132161586e-16,2.9341257201664916e-10,-6.673999131123765e-10,0.0,0.0,0.0,-1.6443664208054543e-09,60.0,-6.051715217836318e-07,-0.0,-5.69304350481172e-21,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.050000000745058,2.7119605172654104e-11,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.050000000745058,2.85583466597128e-11,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736328125,0.0,0.050000000745058,2.1093097754554248e-11,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.050000000745058,2.8558308495796325e-11,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.050000000745058,1.3546788690810274e-10,290.9220886230469,291.1499938964844,284.25,283.3747863769531,282.38555908203125,280.7763671875,290.4017944335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.9341290508355645e-10,3.381713132161586e-16,2.9341257201664916e-10,-6.673999131123765e-10,0.0,0.0,0.0,-1.6443664208054543e-09,60.0,-6.051715217836318e-07,-0.0,-5.69304350481172e-21,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161804199219,0.6341375112533569,0.050000000745058,0.0408408679068088,298.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.616455078125,0.6341375112533569,0.050000000745058,0.0430074296891689,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167297363281,0.6341375112533569,0.050000000745058,0.0317651405930519,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61639404296875,0.6341375112533569,0.050000000745058,0.043007418513298,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161499023437,0.6341375112533569,0.050000000745058,0.2040085345506668,290.5560302734375,291.1499938964844,284.2872619628906,283.3920288085937,292.31298828125,294.0111389160156,290.44500732421875,1.0,0.1097139865159988,0.0116146514192223,0.0116146514192223,1.0,1.0,-0.4354408681392669,8.720303412701469e-07,0.4354400038719177,-0.132812350988388,0.0,0.0,0.0,10.176128387451172,60.0,373.1294250488281,-0.0,12.278897285461426,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.6313399076461792,0.050000000745058,0.0452358573675155,298.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.6313399076461792,0.050000000745058,0.0476355366408824,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177978515625,0.6313399076461792,0.050000000745058,0.0351834446191787,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.6313399076461792,0.050000000745058,0.0476355366408824,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.6313399076461792,0.050000000745058,0.2259624749422073,290.6366271972656,291.1499938964844,284.324462890625,283.40850830078125,293.6075439453125,297.4048156738281,290.8409118652344,1.0,0.1210938096046447,0.0232293028384447,0.0232293028384447,1.0,1.0,-0.4819944202899933,3.666372094812688e-06,0.4819907546043396,-0.1438864916563034,0.0,0.0,0.0,12.500429153442385,60.0,796.6289672851562,-0.0,16.681228637695312,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.045680683106184,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.0481039583683013,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3392028808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6288757324219,297.548095703125,291.4693908691406,1.0,0.1406053006649017,0.0464586056768894,0.0464586056768894,1.0,1.0,-0.4867365956306457,3.949992242269218e-05,0.4866970777511596,-0.1449963897466659,0.0,0.0,0.0,20.01249313354492,60.0,786.5419921875,-0.0,23.191774368286133,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.045680683106184,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.0481039583683013,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3392028808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6288757324219,297.548095703125,291.4693908691406,1.0,0.1406053006649017,0.0464586056768894,0.0464586056768894,1.0,1.0,-0.4867365956306457,3.949992242269218e-05,0.4866970777511596,-0.1449963897466659,0.0,0.0,0.0,20.01249313354492,60.0,786.5419921875,-0.0,23.191774368286133,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.5492411851882935,0.050000000745058,0.0458179302513599,298.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.5492411851882935,0.050000000745058,0.2288700491189956,291.5814819335937,291.1499938964844,284.4354858398437,283.453369140625,293.6293029785156,297.5301818847656,291.69342041015625,1.0,0.149013802409172,0.0580732561647892,0.0580732561647892,1.0,1.0,-0.4881990849971771,0.0001123266411013,0.4880867302417755,-0.1452860087156295,0.0,0.0,0.0,23.679872512817383,60.0,714.2921142578125,-0.0,26.34633445739746,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7753601074219,0.5324387550354004,0.050000000745058,0.0459493957459926,298.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7753601074219,0.5324387550354004,0.050000000745058,0.0483869239687919,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7753601074219,0.5324387550354004,0.050000000745058,0.0357384160161018,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7753601074219,0.5324387550354004,0.050000000745058,0.0483869239687919,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7753601074219,0.5324387550354004,0.050000000745058,0.2295267432928085,291.79608154296875,291.1499938964844,284.47235107421875,283.46685791015625,293.62896728515625,297.51519775390625,291.8982238769531,1.0,0.1565811485052108,0.2464586049318313,0.2464586049318313,0.9958401322364808,1.0,-0.4896001517772674,0.032698530703783,0.4569016098976135,-0.113198809325695,0.0,0.0,0.0,27.19935607910156,60.0,643.7945556640625,-0.0,29.38005447387696,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
