time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031620,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.0461895279586315,298.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.1720886230469,291.1499938964844,284.5458679199219,283.4918212890625,292.9108581542969,297.4934387207031,292.2496337890625,1.0,0.1694027334451675,0.6232293248176575,0.6232293248176575,0.987520396709442,1.0,-0.4921590685844421,0.1864236891269683,0.3057353794574737,0.0392132103443145,0.0,0.0,0.0,33.640560150146484,60.0,428.4494934082031,-0.0,34.946861267089844,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.0461895279586315,298.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.1720886230469,291.1499938964844,284.5458679199219,283.4918212890625,292.9108581542969,297.4934387207031,292.2496337890625,1.0,0.1694027334451675,0.6232293248176575,0.6232293248176575,0.987520396709442,1.0,-0.4921590685844421,0.1864236891269683,0.3057353794574737,0.0392132103443145,0.0,0.0,0.0,33.640560150146484,60.0,428.4494934082031,-0.0,34.946861267089844,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.046393509954214,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2255249023437,291.1499938964844,284.6190795898437,283.5141906738281,291.8771057128906,297.479248046875,292.1944885253906,1.0,0.1795582026243209,1.0,1.0,0.9792006015777588,1.0,-0.4943325221538543,0.2160810679197311,0.278251439332962,0.0681854635477066,0.0,0.0,0.0,39.09871292114258,60.0,-46.84405517578125,-0.0,39.74162673950195,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.046393509954214,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2303466796875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2255249023437,291.1499938964844,284.6190795898437,283.5141906738281,291.8771057128906,297.479248046875,292.1944885253906,1.0,0.1795582026243209,1.0,1.0,0.9792006015777588,1.0,-0.4943325221538543,0.2160810679197311,0.278251439332962,0.0681854635477066,0.0,0.0,0.0,39.09871292114258,60.0,-46.84405517578125,-0.0,39.74162673950195,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.046562198549509,298.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.049032237380743,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.0362150408327579,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.049032237380743,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.2325878143310547,292.14422607421875,290.6499938964844,284.6921081542969,283.5340881347656,291.8614196777344,297.4678955078125,292.1349182128906,1.0,0.1875162571668625,1.0,1.0,0.934909999370575,1.0,-0.4961300194263458,0.2178218811750412,0.2783081233501434,0.0694270431995391,0.0,0.0,0.0,43.60908126831055,48.0,-94.31951141357422,-0.0,43.74232482910156,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.046562198549509,298.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.049032237380743,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.0362150408327579,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.049032237380743,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4857637584209442,0.050000000745058,0.2325878143310547,292.14422607421875,290.6499938964844,284.6921081542969,283.5340881347656,291.8614196777344,297.4678955078125,292.1349182128906,1.0,0.1875162571668625,1.0,1.0,0.934909999370575,1.0,-0.4961300194263458,0.2178218811750412,0.2783081233501434,0.0694270431995391,0.0,0.0,0.0,43.60908126831055,48.0,-94.31951141357422,-0.0,43.74232482910156,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.0466043166816234,298.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.0362478010356426,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.0490765906870365,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1106262207031,290.1499938964844,284.764892578125,283.5517272949219,291.8587646484375,297.4588623046875,292.10205078125,1.0,0.1889605671167373,1.0,1.0,0.8906193971633911,1.0,-0.4965791404247284,0.219223290681839,0.2773558497428894,0.0706299394369125,0.0,0.0,0.0,44.734745025634766,36.0,-87.31175994873047,-0.0,44.74537658691406,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.0466043166816234,298.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.0362478010356426,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.0490765906870365,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1122436523437,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1106262207031,290.1499938964844,284.764892578125,283.5517272949219,291.8587646484375,297.4588623046875,292.10205078125,1.0,0.1889605671167373,1.0,1.0,0.8906193971633911,1.0,-0.4965791404247284,0.219223290681839,0.2773558497428894,0.0706299394369125,0.0,0.0,0.0,44.734745025634766,36.0,-87.31175994873047,-0.0,44.74537658691406,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4846929609775543,0.050000000745058,0.0465818755328655,298.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4846929609775543,0.050000000745058,0.0490529611706733,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4846929609775543,0.050000000745058,0.0362303480505943,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4846929609775543,0.050000000745058,0.0490529611706733,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4846929609775543,0.050000000745058,0.2326861172914505,292.0927734375,290.1499938964844,284.8012390136719,283.55975341796875,291.8534851074219,297.45513916015625,292.0834655761719,1.0,0.1877671331167221,1.0,1.0,0.8684741258621216,1.0,-0.4963401257991791,0.2199034243822097,0.2764367163181305,0.0713088661432266,0.0,0.0,0.0,44.134239196777344,36.0,-82.80721282958984,-0.0,44.210330963134766,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0754089355469,0.4871938526630401,0.050000000745058,0.0465361289680004,298.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0754089355469,0.4871938526630401,0.050000000745058,0.0490047857165336,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0754089355469,0.4871938526630401,0.050000000745058,0.0361947678029537,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0754089355469,0.4871938526630401,0.050000000745058,0.0490047857165336,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0754089355469,0.4871938526630401,0.050000000745058,0.2324575930833816,292.07354736328125,289.6499938964844,284.8375244140625,283.5672607421875,291.8335876464844,297.451904296875,292.0634765625,1.0,0.1854884177446365,1.0,1.0,0.8328123092651367,1.0,-0.4958527386188507,0.2212289869785308,0.2746237516403198,0.0726803541183471,0.0,0.0,0.0,42.91043472290039,25.0,-80.31871795654297,-0.0,43.12143707275391,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.0463953390717506,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.0488565266132354,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.0360852628946304,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.0488565266132354,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.2317543178796768,292.0270690917969,289.1499938964844,284.9100036621094,283.5808410644531,291.7457580566406,297.4466247558594,292.0132751464844,1.0,0.1785260289907455,1.0,1.0,0.761488676071167,1.0,-0.4943526685237884,0.2254882454872131,0.2688644230365753,0.0771183595061302,0.0,0.0,0.0,39.144630432128906,25.0,-87.89816284179688,-0.0,39.78375625610352,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.0463953390717506,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.0488565266132354,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.0360852628946304,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.0488565266132354,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295715332031,0.4953220784664154,0.050000000745058,0.2317543178796768,292.0270690917969,289.1499938964844,284.9100036621094,283.5808410644531,291.7457580566406,297.4466247558594,292.0132751464844,1.0,0.1785260289907455,1.0,1.0,0.761488676071167,1.0,-0.4943526685237884,0.2254882454872131,0.2688644230365753,0.0771183595061302,0.0,0.0,0.0,39.144630432128906,25.0,-87.89816284179688,-0.0,39.78375625610352,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.0462828576564788,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.0487380810081958,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.0359977781772613,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.0487380810081958,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.2311924695968628,291.9614562988281,288.6499938964844,284.9823608398437,283.5926208496094,291.5651550292969,297.442626953125,291.94097900390625,1.0,0.1731407940387725,1.0,1.0,0.6901650428771973,1.0,-0.4931539297103882,0.2338756173849105,0.2592783272266388,0.0855504348874092,0.0,0.0,0.0,36.13593673706055,25.0,-116.50365447998048,-0.0,37.13196563720703,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.0462828576564788,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.0487380810081958,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.0359977781772613,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.0487380810081958,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.965087890625,0.502632737159729,0.050000000745058,0.2311924695968628,291.9614562988281,288.6499938964844,284.9823608398437,283.5926208496094,291.5651550292969,297.442626953125,291.94097900390625,1.0,0.1731407940387725,1.0,1.0,0.6901650428771973,1.0,-0.4931539297103882,0.2338756173849105,0.2592783272266388,0.0855504348874092,0.0,0.0,0.0,36.13593673706055,25.0,-116.50365447998048,-0.0,37.13196563720703,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.5226531624794006,0.050000000745058,0.0460408367216587,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8744506835937,0.7614043951034546,0.1534879803657531,0.1395009011030197,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.5226531624794006,0.050000000745058,0.03580953925848,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.5226531624794006,0.050000000745058,0.0484832152724266,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.5226531624794006,0.050000000745058,0.2299835085868835,291.8802795410156,288.6499938964844,285.03204345703125,283.59979248046875,291.1963806152344,297.4405822753906,291.8430480957031,1.0,0.1717491298913955,1.0,1.0,0.6075835227966309,1.0,-0.5997952222824097,0.3056623041629791,0.2941328883171081,0.1333434581756591,0.0,0.0,0.0,30.52701568603516,25.0,-207.7710876464844,-0.0,43.41233825683594,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8306579589844,0.5254096388816833,0.050000000745058,0.0460135079920291,297.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.80780029296875,0.7761722803115845,0.1542848646640777,0.1457072496414184,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8306579589844,0.5254096388816833,0.050000000745058,0.0357882864773273,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8306579589844,0.5254096388816833,0.050000000745058,0.0484544411301612,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8306579589844,0.5254096388816833,0.050000000745058,0.2298470139503479,291.8163452148437,288.1499938964844,285.0546264648437,283.6028137207031,290.89825439453125,297.4389038085937,291.7660827636719,1.0,0.1711244583129882,1.0,1.0,0.5699755549430847,1.0,-0.6069937348365784,0.3256588578224182,0.2813349068164825,0.1518992036581039,0.0,0.0,0.0,29.86391258239746,25.0,-283.4230651855469,-0.0,43.55092239379883,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6854553222656,0.5279937982559204,0.050000000745058,0.0459889732301235,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483154296875,0.7834452390670776,0.1560538411140442,0.1478538960218429,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6854553222656,0.5279937982559204,0.050000000745058,0.0357692018151283,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6854553222656,0.5279937982559204,0.050000000745058,0.0484286062419414,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6854553222656,0.5279937982559204,0.050000000745058,0.2297244518995285,291.6620788574219,288.1499938964844,285.09149169921875,283.6074523925781,290.237060546875,297.43487548828125,291.5830383300781,1.0,0.17014941573143,1.0,1.0,0.5086683034896851,1.0,-0.6093409061431885,0.3622779250144958,0.2470629960298538,0.1878415048122406,0.0,0.0,0.0,29.234420776367188,25.0,-452.9262390136719,-0.0,43.17298889160156,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47186279296875,0.5302628874778748,0.050000000745058,0.0459682121872901,297.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164428710937,0.7897179126739502,0.1581757962703704,0.1496724337339401,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47186279296875,0.5302628874778748,0.050000000745058,0.0357530526816844,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47186279296875,0.5302628874778748,0.050000000745058,0.0484067425131797,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47186279296875,0.5302628874778748,0.050000000745058,0.2296207398176193,291.4368896484375,287.6499938964844,285.1268615722656,283.611572265625,289.4233703613281,297.42974853515625,291.32281494140625,1.0,0.1693315356969833,1.0,1.0,0.4497860372066498,1.0,-0.6113282442092896,0.4061541557312011,0.2051740735769271,0.2310695946216583,0.0,0.0,0.0,28.70310401916504,25.0,-665.2293701171875,-0.0,42.854862213134766,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5324784517288208,0.050000000745058,0.0459485873579978,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.7964257001876831,0.1604835987091064,0.1517771780490875,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5324784517288208,0.050000000745058,0.0357377901673316,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5324784517288208,0.050000000745058,0.0483860746026039,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5324784517288208,0.050000000745058,0.2295227199792862,291.1149597167969,287.6499938964844,285.1629638671875,283.615478515625,288.4942321777344,297.4232482910156,290.9633483886719,1.0,0.1686114370822906,1.0,1.0,0.3896912932395935,1.0,-0.613669753074646,0.4556081891059875,0.1580615937709808,0.2797803878784179,0.0,0.0,0.0,28.206159591674805,25.0,-908.1961669921876,-0.0,42.61127471923828,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7638244628906,0.5345447063446045,0.050000000745058,0.0459308288991451,297.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666564941406,0.8029582500457764,0.1627084761857986,0.1539111286401748,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7638244628906,0.5345447063446045,0.050000000745058,0.035723976790905,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7638244628906,0.5345447063446045,0.050000000745058,0.0483673736453056,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7638244628906,0.5345447063446045,0.050000000745058,0.229433998465538,290.7019348144531,287.1499938964844,285.19903564453125,283.6190795898437,287.5122985839844,297.4153747558594,290.5166015625,1.0,0.1679938435554504,1.0,1.0,0.3219784498214721,1.0,-0.6160640120506287,0.5080703496932983,0.1079936474561691,0.3314723670482635,0.0,0.0,0.0,27.76018714904785,25.0,-1151.011474609375,-0.0,42.42557144165039,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.538028359413147,0.050000000745058,0.045901995152235,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6358947753906,0.8137910962104797,0.1663743257522583,0.1576159745454788,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.538028359413147,0.050000000745058,0.0357015505433082,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.538028359413147,0.050000000745058,0.0483370125293731,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.538028359413147,0.050000000745058,0.2292899638414383,289.6786193847656,286.6499938964844,285.271240234375,283.6255187988281,286.127197265625,297.39483642578125,289.4679260253906,1.0,0.167009487748146,1.0,1.0,0.1865527480840683,1.0,-0.620239794254303,0.5805811285972595,0.0396586582064628,0.4026649892330169,0.0,0.0,0.0,27.036766052246094,25.0,-1433.0235595703125,-0.0,42.15006256103516,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.538028359413147,0.050000000745058,0.045901995152235,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6358947753906,0.8137910962104797,0.1663743257522583,0.1576159745454788,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.538028359413147,0.050000000745058,0.0357015505433082,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.538028359413147,0.050000000745058,0.0483370125293731,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.538028359413147,0.050000000745058,0.2292899638414383,289.6786193847656,286.6499938964844,285.271240234375,283.6255187988281,286.127197265625,297.39483642578125,289.4679260253906,1.0,0.167009487748146,1.0,1.0,0.1865527480840683,1.0,-0.620239794254303,0.5805811285972595,0.0396586582064628,0.4026649892330169,0.0,0.0,0.0,27.036766052246094,25.0,-1433.0235595703125,-0.0,42.15006256103516,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5406508445739746,0.050000000745058,0.0458811409771442,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61395263671875,0.8212441205978394,0.1689263731241226,0.1602523773908615,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5406508445739746,0.050000000745058,0.035685334354639,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5406508445739746,0.050000000745058,0.0483150519430637,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5406508445739746,0.050000000745058,0.2291858047246933,288.6546630859375,286.1499938964844,285.34344482421875,283.63104248046875,285.35174560546875,297.3683776855469,288.4576110839844,1.0,0.1662796437740326,1.0,1.0,0.0511270500719547,1.0,-0.6232081651687622,0.6230382323265076,0.0001698964624665,0.4441395699977875,0.0,0.0,0.0,26.51119613647461,25.0,-1420.5977783203125,-0.0,41.93669509887695,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5406508445739746,0.050000000745058,0.0458811409771442,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61395263671875,0.8212441205978394,0.1689263731241226,0.1602523773908615,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5406508445739746,0.050000000745058,0.035685334354639,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5406508445739746,0.050000000745058,0.0483150519430637,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5406508445739746,0.050000000745058,0.2291858047246933,288.6546630859375,286.1499938964844,285.34344482421875,283.63104248046875,285.35174560546875,297.3683776855469,288.4576110839844,1.0,0.1662796437740326,1.0,1.0,0.0511270500719547,1.0,-0.6232081651687622,0.6230382323265076,0.0001698964624665,0.4441395699977875,0.0,0.0,0.0,26.51119613647461,25.0,-1420.5977783203125,-0.0,41.93669509887695,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0932312011719,0.5420200824737549,0.1236482486128807,0.0458705313503742,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9980773925781,0.8249874711036682,0.1702315807342529,0.1615796834230423,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0932312011719,0.5420200824737549,0.050000000745058,0.0356770791113376,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0932312011719,0.5420200824737549,0.050000000745058,0.0483038760721683,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0932312011719,0.5420200824737549,0.050000000745058,0.2291328012943267,288.0307922363281,286.1499938964844,285.3930969238281,283.6343994140625,285.3874206542969,297.3479309082031,287.87872314453125,1.0,0.1658864766359329,1.0,1.0,0.0370754078030586,1.0,-0.6247015595436096,0.6246689558029175,3.264807310188189e-05,0.4453118741512298,0.0,0.0,0.0,26.239612579345703,25.0,-1211.4599609375,-0.0,41.81499099731445,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7961120605469,0.7150672078132629,0.1227783858776092,0.0920415669679641,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574157714844,0.844556450843811,0.1708231270313263,0.1620115488767624,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8472595214844,0.5579599738121033,0.050000000745058,0.0355900786817073,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8472595214844,0.5579599738121033,0.050000000745058,0.0481860861182212,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8472595214844,0.5579599738121033,0.050000000745058,0.2285740375518798,287.78485107421875,286.1499938964844,285.4157409667969,283.6358642578125,285.4100646972656,297.33837890625,287.6410217285156,1.0,0.1664944440126419,1.0,1.0,0.0306762289255857,1.0,-0.6796848177909851,0.679665744304657,1.907254772959277e-05,0.4891925156116485,0.0,0.0,0.0,23.74521827697754,28.0,-1142.3704833984375,-0.0,45.39118957519531,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865966796875,0.7550329566001892,0.1169909760355949,0.107635848224163,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716735839844,0.8503082394599915,0.171454906463623,0.1627665907144546,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.5616738796234131,0.1119316518306732,0.0355717502534389,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.5616738796234131,0.050000000745058,0.0481612682342529,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.5616738796234131,0.050000000745058,0.2284563183784485,287.3939514160156,286.1499938964844,285.45263671875,283.6380920410156,285.44696044921875,297.3223876953125,287.2755432128906,1.0,0.167597159743309,1.0,1.0,0.0202445071190595,1.0,-0.6991452574729919,0.6991387605667114,6.465084425144596e-06,0.5052567720413208,0.0,0.0,0.0,23.304323196411133,28.0,-1006.6005249023438,-0.0,47.23326873779297,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.7581905722618103,0.1127691194415092,0.1039428561925888,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.864352285861969,0.1718247532844543,0.163144439458847,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.7361279129981995,0.1094823330640792,0.0736721605062484,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344909667969,0.5724343657493591,0.050000000745058,0.0480944700539112,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344909667969,0.5724343657493591,0.050000000745058,0.2281394600868225,287.0792541503906,286.1499938964844,285.48809814453125,283.64013671875,285.4826354980469,297.3065795898437,286.9814758300781,1.0,0.1694226711988449,1.0,1.0,0.0102254096418619,1.0,-0.7404239773750305,0.7404217720031738,2.221143176939222e-06,0.538593590259552,0.0,0.0,0.0,22.00692367553711,25.0,-875.6882934570312,-0.0,50.89543533325195,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134765625,0.7470694780349731,0.1099437326192855,0.1008008494973182,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.8606014251708984,0.172112226486206,0.163467675447464,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.7379425764083862,0.1050987467169761,0.0753902047872543,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85894775390625,0.5690215229988098,0.050000000745058,0.0481148585677146,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85894775390625,0.5690215229988098,0.050000000745058,0.2282361686229705,286.8141784667969,286.1499938964844,285.5243225097656,283.64215087890625,285.51885986328125,297.2902526855469,286.7388610839844,1.0,0.1701557636260986,1.0,1.0,0.0,1.0,-0.739251971244812,0.7392513751983643,6.398624918801943e-07,0.5375766158103943,0.0,0.0,0.0,22.51203346252441,25.0,-730.0917358398438,-0.0,51.37643051147461,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089172363281,0.7391451001167297,0.1081265360116958,0.098741590976715,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.8574474453926086,0.172529399394989,0.1638131290674209,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.7273502945899963,0.1018274649977684,0.0729032382369041,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64385986328125,0.566024661064148,0.050000000745058,0.0481333434581756,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64385986328125,0.566024661064148,0.050000000745058,0.2283238619565963,286.6090393066406,286.1499938964844,285.5605773925781,283.6440734863281,285.5550537109375,297.2742919921875,286.5486755371094,1.0,0.1704205870628357,1.0,1.0,0.0,1.0,-0.7343372106552124,0.7343366146087646,5.829395490764e-07,0.5333964228630066,0.0,0.0,0.0,22.92994499206543,25.0,-595.9663696289062,-0.0,51.253902435302734,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.7301777601242065,0.1063770502805709,0.0966616347432136,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013610839844,0.8541854023933411,0.1737595647573471,0.1648825705051422,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.7122654914855957,0.0976560041308403,0.0695025026798248,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.5619283318519592,0.050000000745058,0.0481594651937484,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.5619283318519592,0.050000000745058,0.2284477800130844,286.3085021972656,286.1499938964844,285.6332092285156,283.6478881835937,285.62762451171875,297.2451171875,286.2682800292969,1.0,0.171122208237648,1.0,1.0,0.0,1.0,-0.7292216420173645,0.7292210459709167,5.771015594291384e-07,0.5289057493209839,0.0,0.0,0.0,23.537561416625977,25.0,-387.2615966796875,-0.0,51.33956909179688,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.7301777601242065,0.1063770502805709,0.0966616347432136,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013610839844,0.8541854023933411,0.1737595647573471,0.1648825705051422,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.7122654914855957,0.0976560041308403,0.0695025026798248,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.5619283318519592,0.050000000745058,0.0481594651937484,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.5619283318519592,0.050000000745058,0.2284477800130844,286.3085021972656,286.1499938964844,285.6332092285156,283.6478881835937,285.62762451171875,297.2451171875,286.2682800292969,1.0,0.171122208237648,1.0,1.0,0.0,1.0,-0.7292216420173645,0.7292210459709167,5.771015594291384e-07,0.5289057493209839,0.0,0.0,0.0,23.537561416625977,25.0,-387.2615966796875,-0.0,51.33956909179688,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.7269765138626099,0.10615224391222,0.0961809381842613,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.8540259003639221,0.1753497719764709,0.1663218587636947,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148376464844,0.7030620574951172,0.0952549129724502,0.0675745457410812,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.5598461031913757,0.050000000745058,0.0481731407344341,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.5598461031913757,0.050000000745058,0.2285126447677612,286.11334228515625,286.1499938964844,285.7059936523437,283.6517333984375,285.7004089355469,297.2203369140625,286.0881652832031,1.0,0.171665221452713,1.0,1.0,0.0,1.0,-0.728151798248291,0.7281512022018433,5.75778983602504e-07,0.5277684926986694,0.0,0.0,0.0,23.87017822265625,25.0,-240.1417236328125,-0.0,51.61157989501953,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.7269765138626099,0.10615224391222,0.0961809381842613,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.8540259003639221,0.1753497719764709,0.1663218587636947,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148376464844,0.7030620574951172,0.0952549129724502,0.0675745457410812,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.5598461031913757,0.050000000745058,0.0481731407344341,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.5598461031913757,0.050000000745058,0.2285126447677612,286.11334228515625,286.1499938964844,285.7059936523437,283.6517333984375,285.7004089355469,297.2203369140625,286.0881652832031,1.0,0.171665221452713,1.0,1.0,0.0,1.0,-0.728151798248291,0.7281512022018433,5.75778983602504e-07,0.5277684926986694,0.0,0.0,0.0,23.87017822265625,25.0,-240.1417236328125,-0.0,51.61157989501953,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
