time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033660,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7269866466522217,0.1067942827939987,0.0965961292386055,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8556571006774902,0.1771930307149887,0.1680136620998382,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.6978362798690796,0.0938509255647659,0.0664485916495323,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.5588898062705994,0.050000000745058,0.0481795109808445,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.5588898062705994,0.050000000745058,0.2285428494215011,285.9958801269531,286.1499938964844,285.77899169921875,283.65582275390625,285.7734069824219,297.1999816894531,285.9817810058594,1.0,0.1721286177635193,1.0,1.0,0.0,1.0,-0.7293726205825806,0.7293720245361328,5.770170901087113e-07,0.5285588502883911,0.0,0.0,0.0,24.04082298278809,25.0,-136.23861694335938,-0.0,51.98379898071289,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7269866466522217,0.1067942827939987,0.0965961292386055,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8556571006774902,0.1771930307149887,0.1680136620998382,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.6978362798690796,0.0938509255647659,0.0664485916495323,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.5588898062705994,0.050000000745058,0.0481795109808445,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.5588898062705994,0.050000000745058,0.2285428494215011,285.9958801269531,286.1499938964844,285.77899169921875,283.65582275390625,285.7734069824219,297.1999816894531,285.9817810058594,1.0,0.1721286177635193,1.0,1.0,0.0,1.0,-0.7293726205825806,0.7293720245361328,5.770170901087113e-07,0.5285588502883911,0.0,0.0,0.0,24.04082298278809,25.0,-136.23861694335938,-0.0,51.98379898071289,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.72882479429245,0.1079443022608757,0.0975318402051925,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.8583748936653137,0.1792291551828384,0.1698960959911346,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.6949847340583801,0.0930196419358253,0.0657829716801643,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.5585638880729675,0.050000000745058,0.0481816865503788,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.5585638880729675,0.050000000745058,0.2285531759262085,285.9350280761719,286.1499938964844,285.85223388671875,283.6603698730469,285.8466491699219,297.18365478515625,285.9289245605469,1.0,0.1725556552410125,1.0,1.0,0.0,1.0,-0.7319706678390503,0.7319701313972473,5.798161737402552e-07,0.5305382013320923,0.0,0.0,0.0,24.119503021240234,25.0,-62.97356033325195,-0.0,52.42529296875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.72882479429245,0.1079443022608757,0.0975318402051925,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.8583748936653137,0.1792291551828384,0.1698960959911346,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.6949847340583801,0.0930196419358253,0.0657829716801643,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.5585638880729675,0.050000000745058,0.0481816865503788,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.5585638880729675,0.050000000745058,0.2285531759262085,285.9350280761719,286.1499938964844,285.85223388671875,283.6603698730469,285.8466491699219,297.18365478515625,285.9289245605469,1.0,0.1725556552410125,1.0,1.0,0.0,1.0,-0.7319706678390503,0.7319701313972473,5.798161737402552e-07,0.5305382013320923,0.0,0.0,0.0,24.119503021240234,25.0,-62.97356033325195,-0.0,52.42529296875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7301821112632751,0.108646735548973,0.0981283634901046,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.8600165843963623,0.1803066581487655,0.1708961874246597,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.6941344738006592,0.0927433371543884,0.065560944378376,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5585505366325378,0.050000000745058,0.0481817685067653,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5585505366325378,0.050000000745058,0.2285535633563995,285.92095947265625,286.1499938964844,285.8889465332031,283.6628723144531,285.88336181640625,297.1768493652344,285.9179077148437,1.0,0.1727636456489563,1.0,1.0,0.0,1.0,-0.733620822429657,0.733620285987854,5.816219186272065e-07,0.5318402647972107,0.0,0.0,0.0,24.13715553283692,25.0,-35.07549285888672,-0.0,52.66660690307617,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7317407727241516,0.10941082239151,0.0987860560417175,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8617963790893555,0.1814166009426117,0.171928584575653,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.6935480237007141,0.0925316959619522,0.0653897225856781,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.5586044192314148,0.050000000745058,0.0481813997030258,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.5586044192314148,0.050000000745058,0.2285518050193786,285.9152526855469,286.25,285.9257202148437,283.6655578613281,285.9201354980469,297.1708068847656,285.9148254394531,1.0,0.1729709804058075,1.0,1.0,0.0,1.0,-0.7354410886764526,0.7354404926300049,5.836292302774382e-07,0.5332986116409302,0.0,0.0,0.0,24.145248413085938,25.0,-11.652597427368164,-0.0,52.9194564819336,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.7353214025497437,0.1110885068774223,0.1002468690276146,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.8656807541847229,0.1837188303470611,0.1740757077932357,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.6929677128791809,0.0922559350728988,0.0651620402932167,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.5588592290878296,0.050000000745058,0.0481796711683273,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.5588592290878296,0.050000000745058,0.2285436242818832,285.9242248535156,286.3500061035156,285.99951171875,283.6716003417969,285.9939270019531,297.16082763671875,285.92779541015625,1.0,0.1733891367912292,1.0,1.0,0.0,1.0,-0.7394858002662659,0.7394852042198181,5.881344122826704e-07,0.5365973711013794,0.0,0.0,0.0,24.1411075592041,25.0,24.41300201416016,-0.0,53.456661224365234,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.7353214025497437,0.1110885068774223,0.1002468690276146,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.8656807541847229,0.1837188303470611,0.1740757077932357,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.6929677128791809,0.0922559350728988,0.0651620402932167,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.5588592290878296,0.050000000745058,0.0481796711683273,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.5588592290878296,0.050000000745058,0.2285436242818832,285.9242248535156,286.3500061035156,285.99951171875,283.6716003417969,285.9939270019531,297.16082763671875,285.92779541015625,1.0,0.1733891367912292,1.0,1.0,0.0,1.0,-0.7394858002662659,0.7394852042198181,5.881344122826704e-07,0.5365973711013794,0.0,0.0,0.0,24.1411075592041,25.0,24.41300201416016,-0.0,53.456661224365234,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.7393761873245239,0.1129287257790565,0.1018622666597366,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8698874115943909,0.1861089020967483,0.1763111501932144,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.6929520964622498,0.0921240597963333,0.0650449693202972,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.5592482686042786,0.050000000745058,0.0481770522892475,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.5592482686042786,0.050000000745058,0.2285311818122863,285.9537658691406,286.45001220703125,286.0736389160156,283.6787109375,286.06805419921875,297.1531982421875,285.9600830078125,1.0,0.1738182753324508,1.0,1.0,0.0,1.0,-0.743948757648468,0.7439481616020203,5.931631221756106e-07,0.5403031706809998,0.0,0.0,0.0,24.119388580322266,25.0,49.6075439453125,-0.0,54.03242874145508,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.7393761873245239,0.1129287257790565,0.1018622666597366,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8698874115943909,0.1861089020967483,0.1763111501932144,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.6929520964622498,0.0921240597963333,0.0650449693202972,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.5592482686042786,0.050000000745058,0.0481770522892475,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.5592482686042786,0.050000000745058,0.2285311818122863,285.9537658691406,286.45001220703125,286.0736389160156,283.6787109375,286.06805419921875,297.1531982421875,285.9600830078125,1.0,0.1738182753324508,1.0,1.0,0.0,1.0,-0.743948757648468,0.7439481616020203,5.931631221756106e-07,0.5403031706809998,0.0,0.0,0.0,24.119388580322266,25.0,49.6075439453125,-0.0,54.03242874145508,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7438040375709534,0.1149043664336204,0.1036038398742675,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8743173480033875,0.1885643005371093,0.1786126941442489,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.6933217644691467,0.0920939669013023,0.0650049969553947,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.5597222447395325,0.050000000745058,0.0481738746166229,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.5597222447395325,0.050000000745058,0.2285161167383194,285.99774169921875,286.54998779296875,286.1481018066406,283.6871032714844,286.1425170898437,297.1473999023437,286.0059814453125,1.0,0.1742631196975708,1.0,1.0,0.0,1.0,-0.7487311363220215,0.7487305402755737,5.986070732433291e-07,0.5443282723426819,0.0,0.0,0.0,24.08763885498047,25.0,67.19171905517578,-0.0,54.64387130737305,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7438040375709534,0.1149043664336204,0.1036038398742675,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8743173480033875,0.1885643005371093,0.1786126941442489,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.6933217644691467,0.0920939669013023,0.0650049969553947,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.5597222447395325,0.050000000745058,0.0481738746166229,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.5597222447395325,0.050000000745058,0.2285161167383194,285.99774169921875,286.54998779296875,286.1481018066406,283.6871032714844,286.1425170898437,297.1473999023437,286.0059814453125,1.0,0.1742631196975708,1.0,1.0,0.0,1.0,-0.7487311363220215,0.7487305402755737,5.986070732433291e-07,0.5443282723426819,0.0,0.0,0.0,24.08763885498047,25.0,67.19171905517578,-0.0,54.64387130737305,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.7485526204109192,0.1170001178979873,0.1054559648036956,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.8789026737213135,0.1910676956176757,0.1809629648923874,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.6939817070960999,0.0921475812792778,0.0650252103805542,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.5602523684501648,0.050000000745058,0.0481703393161296,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.5602523684501648,0.050000000745058,0.2284993529319763,286.0518798828125,286.6499938964844,286.2229309082031,283.6969909667969,286.2173767089844,297.1430969238281,286.0614318847656,1.0,0.1747263371944427,1.0,1.0,0.0,1.0,-0.7537744641304016,0.7537738680839539,6.044005544936226e-07,0.5486147999763489,0.0,0.0,0.0,24.050235748291016,25.0,79.46151733398438,-0.0,55.289432525634766,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.7485526204109192,0.1170001178979873,0.1054559648036956,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.8789026737213135,0.1910676956176757,0.1809629648923874,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.6939817070960999,0.0921475812792778,0.0650252103805542,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.5602523684501648,0.050000000745058,0.0481703393161296,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.5602523684501648,0.050000000745058,0.2284993529319763,286.0518798828125,286.6499938964844,286.2229309082031,283.6969909667969,286.2173767089844,297.1430969238281,286.0614318847656,1.0,0.1747263371944427,1.0,1.0,0.0,1.0,-0.7537744641304016,0.7537738680839539,6.044005544936226e-07,0.5486147999763489,0.0,0.0,0.0,24.050235748291016,25.0,79.46151733398438,-0.0,55.289432525634766,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.7510378360748291,0.1180901303887367,0.1064205467700958,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.8812384605407715,0.1923332214355468,0.1821521818637848,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.6944068670272827,0.0922024473547935,0.0650558695197105,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.5605329275131226,0.050000000745058,0.0481684766709804,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.5605329275131226,0.050000000745058,0.2284905165433883,286.0818176269531,286.6499938964844,286.260498046875,283.7025451660156,286.25494384765625,297.14141845703125,286.09185791015625,1.0,0.1749653816223144,1.0,1.0,0.0,1.0,-0.7563832998275757,0.7563826441764832,6.074156999602565e-07,0.5508435964584351,0.0,0.0,0.0,24.03023910522461,25.0,84.12228393554688,-0.0,55.62485122680664,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7535915970802307,0.1192064955830574,0.1074091866612434,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.8835954070091248,0.1936059743165969,0.1833487600088119,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.694884717464447,0.0922731384634971,0.0650981813669204,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.5608212351799011,0.050000000745058,0.0481665655970573,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.5608212351799011,0.050000000745058,0.2284814566373825,286.1132202148437,286.75,286.2981872558594,283.7085876464844,286.2926330566406,297.13995361328125,286.1236572265625,1.0,0.1752094477415084,1.0,1.0,0.0,1.0,-0.7590434551239014,0.7590428590774536,6.105018428570474e-07,0.5531217455863953,0.0,0.0,0.0,24.00975799560547,25.0,88.03667449951172,-0.0,55.968387603759766,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.7588930726051331,0.1215154752135276,0.10945575684309,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.8883556127548218,0.1961689591407776,0.1857596933841705,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.6959767937660217,0.0924568027257919,0.0652136504650116,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.5614152550697327,0.050000000745058,0.0481626503169536,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.5614152550697327,0.050000000745058,0.2284628748893737,286.1795349121094,286.8500061035156,286.37384033203125,283.7221069335937,286.3683166503906,297.1377258300781,286.1905822753906,1.0,0.1757128536701202,1.0,1.0,0.0,1.0,-0.7645047307014465,0.764504075050354,6.168701816022804e-07,0.5578088164329529,0.0,0.0,0.0,23.968111038208008,25.0,94.11485290527344,-0.0,56.67934799194336,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.7588930726051331,0.1215154752135276,0.10945575684309,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.8883556127548218,0.1961689591407776,0.1857596933841705,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.6959767937660217,0.0924568027257919,0.0652136504650116,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.5614152550697327,0.050000000745058,0.0481626503169536,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.5614152550697327,0.050000000745058,0.2284628748893737,286.1795349121094,286.8500061035156,286.37384033203125,283.7221069335937,286.3683166503906,297.1377258300781,286.1905822753906,1.0,0.1757128536701202,1.0,1.0,0.0,1.0,-0.7645047307014465,0.764504075050354,6.168701816022804e-07,0.5578088164329529,0.0,0.0,0.0,23.968111038208008,25.0,94.11485290527344,-0.0,56.67934799194336,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.764438807964325,0.1239232718944549,0.1115919202566146,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.8931587934494019,0.1987538039684295,0.1881903856992721,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.6972248554229736,0.0926899015903472,0.0653652623295784,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.5620267391204834,0.050000000745058,0.0481586419045925,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.5620267391204834,0.050000000745058,0.2284438610076904,286.2494812011719,286.95001220703125,286.45001220703125,283.73779296875,286.4444580078125,297.1361999511719,286.2608947753906,1.0,0.1762367784976959,1.0,1.0,0.0,1.0,-0.7701398730278015,0.7701392769813538,6.234810712157923e-07,0.5626471638679504,0.0,0.0,0.0,23.926305770874023,25.0,98.45384979248048,-0.0,57.42184448242188,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.764438807964325,0.1239232718944549,0.1115919202566146,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.8931587934494019,0.1987538039684295,0.1881903856992721,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.6972248554229736,0.0926899015903472,0.0653652623295784,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.5620267391204834,0.050000000745058,0.0481586419045925,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.5620267391204834,0.050000000745058,0.2284438610076904,286.2494812011719,286.95001220703125,286.45001220703125,283.73779296875,286.4444580078125,297.1361999511719,286.2608947753906,1.0,0.1762367784976959,1.0,1.0,0.0,1.0,-0.7701398730278015,0.7701392769813538,6.234810712157923e-07,0.5626471638679504,0.0,0.0,0.0,23.926305770874023,25.0,98.45384979248048,-0.0,57.42184448242188,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.7702227830886841,0.126425951719284,0.1138137578964233,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.8980487585067749,0.2013950794935226,0.190664529800415,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.6986128091812134,0.0929638892412185,0.0655466020107269,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.562663733959198,0.050000000745058,0.0481544919312,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.562663733959198,0.050000000745058,0.2284241765737533,286.3219909667969,287.04998779296875,286.5265197753906,283.7543029785156,286.52099609375,297.13525390625,286.3337097167969,1.0,0.1767815053462982,1.0,1.0,0.0,1.0,-0.7759647965431213,0.7759642004966736,6.30366912446334e-07,0.5676680207252502,0.0,0.0,0.0,23.88349151611328,25.0,101.59871673583984,-0.0,58.19781494140625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.7702227830886841,0.126425951719284,0.1138137578964233,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.8980487585067749,0.2013950794935226,0.190664529800415,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.6986128091812134,0.0929638892412185,0.0655466020107269,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.562663733959198,0.050000000745058,0.0481544919312,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.562663733959198,0.050000000745058,0.2284241765737533,286.3219909667969,287.04998779296875,286.5265197753906,283.7543029785156,286.52099609375,297.13525390625,286.3337097167969,1.0,0.1767815053462982,1.0,1.0,0.0,1.0,-0.7759647965431213,0.7759642004966736,6.30366912446334e-07,0.5676680207252502,0.0,0.0,0.0,23.88349151611328,25.0,101.59871673583984,-0.0,58.19781494140625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.7762304544448853,0.1290203034877777,0.1161183193325996,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.398681640625,0.9030317664146424,0.2040822207927703,0.1931880116462707,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.7001301050186157,0.0932754799723625,0.0657544359564781,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38946533203125,0.5633283853530884,0.050000000745058,0.0481501892209053,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38946533203125,0.5633283853530884,0.050000000745058,0.2284037619829177,286.3963928222656,287.1499938964844,286.603271484375,283.7701416015625,286.5977783203125,297.134765625,286.4082336425781,1.0,0.1773475110530853,1.0,1.0,0.0,1.0,-0.781978964805603,0.7819783687591553,6.375505563482875e-07,0.5729043483734131,0.0,0.0,0.0,23.83983039855957,25.0,103.87029266357422,-0.0,59.00827026367188,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.7762304544448853,0.1290203034877777,0.1161183193325996,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.398681640625,0.9030317664146424,0.2040822207927703,0.1931880116462707,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.7001301050186157,0.0932754799723625,0.0657544359564781,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38946533203125,0.5633283853530884,0.050000000745058,0.0481501892209053,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38946533203125,0.5633283853530884,0.050000000745058,0.2284037619829177,286.3963928222656,287.1499938964844,286.603271484375,283.7701416015625,286.5977783203125,297.134765625,286.4082336425781,1.0,0.1773475110530853,1.0,1.0,0.0,1.0,-0.781978964805603,0.7819783687591553,6.375505563482875e-07,0.5729043483734131,0.0,0.0,0.0,23.83983039855957,25.0,103.87029266357422,-0.0,59.00827026367188,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346618652344,0.7793092727661133,0.1303512752056121,0.1173010990023613,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.9055914878845216,0.2054372727870941,0.1944617927074432,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7009329199790955,0.0934450700879097,0.0658680647611618,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271240234375,0.5636682510375977,0.050000000745058,0.0481479987502098,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271240234375,0.5636682510375977,0.050000000745058,0.2283933758735656,286.4341125488281,287.1499938964844,286.6417236328125,283.7778625488281,286.63623046875,297.1347045898437,286.4460144042969,1.0,0.1776384860277176,1.0,1.0,0.0,1.0,-0.7850484848022461,0.7850478291511536,6.412465722860361e-07,0.5755980610847473,0.0,0.0,0.0,23.8181209564209,25.0,104.75727081298828,-0.0,59.426055908203125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47271728515625,0.7824334502220154,0.1317042857408523,0.1185038089752197,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.908233642578125,0.2067984640598297,0.1957417279481887,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.7017635703086853,0.0936236158013343,0.0659879818558693,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4650573730469,0.5640124082565308,0.050000000745058,0.0481457859277725,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4650573730469,0.5640124082565308,0.050000000745058,0.2283828854560852,286.4721374511719,287.25,286.68023681640625,283.7854309082031,286.6747741699219,297.1346740722656,286.48406982421875,1.0,0.1779347062110901,1.0,1.0,0.0,1.0,-0.7881567478179932,0.7881560921669006,6.450098908317159e-07,0.5783405900001526,0.0,0.0,0.0,23.79659843444824,25.0,105.51483154296876,-0.0,59.85207748413086,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54949951171875,0.78880375623703,0.1344746649265289,0.1209672391414642,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512084960937,0.9137151837348938,0.2095373421907425,0.1983175724744796,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474853515625,0.7035050988197327,0.0940067172050476,0.0662461295723915,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.5647131204605103,0.050000000745058,0.0481413081288337,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.5647131204605103,0.050000000745058,0.2283616364002227,286.548828125,287.3500061035156,286.75738525390625,283.8001708984375,286.751953125,297.1348876953125,286.5608215332031,1.0,0.1785424947738647,1.0,1.0,0.0,1.0,-0.7944836616516113,0.7944830060005188,6.527349114548997e-07,0.5839687585830688,0.0,0.0,0.0,23.75421142578125,25.0,106.7266616821289,-0.0,60.72852325439453,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54949951171875,0.78880375623703,0.1344746649265289,0.1209672391414642,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512084960937,0.9137151837348938,0.2095373421907425,0.1983175724744796,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474853515625,0.7035050988197327,0.0940067172050476,0.0662461295723915,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.5647131204605103,0.050000000745058,0.0481413081288337,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.5647131204605103,0.050000000745058,0.2283616364002227,286.548828125,287.3500061035156,286.75738525390625,283.8001708984375,286.751953125,297.1348876953125,286.5608215332031,1.0,0.1785424947738647,1.0,1.0,0.0,1.0,-0.7944836616516113,0.7944830060005188,6.527349114548997e-07,0.5839687585830688,0.0,0.0,0.0,23.75421142578125,25.0,106.7266616821289,-0.0,60.72852325439453,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269836425781,0.7953260540962219,0.1373394280672073,0.123510293662548,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.9193921089172364,0.2122977077960968,0.2009133994579315,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.7053532004356384,0.0944245010614395,0.0665284022688865,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.565432071685791,0.050000000745058,0.0481367409229278,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.565432071685791,0.050000000745058,0.2283399701118469,286.62628173828125,287.45001220703125,286.8346862792969,283.814453125,286.82928466796875,297.1353759765625,286.63824462890625,1.0,0.1791706979274749,1.0,1.0,0.0,1.0,-0.8009583950042725,0.8009577393531799,6.607297677874158e-07,0.5897895097732544,0.0,0.0,0.0,23.71253204345703,25.0,107.6257095336914,-0.0,61.63808059692383,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269836425781,0.7953260540962219,0.1373394280672073,0.123510293662548,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.9193921089172364,0.2122977077960968,0.2009133994579315,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.7053532004356384,0.0944245010614395,0.0665284022688865,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.565432071685791,0.050000000745058,0.0481367409229278,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.565432071685791,0.050000000745058,0.2283399701118469,286.62628173828125,287.45001220703125,286.8346862792969,283.814453125,286.82928466796875,297.1353759765625,286.63824462890625,1.0,0.1791706979274749,1.0,1.0,0.0,1.0,-0.8009583950042725,0.8009577393531799,6.607297677874158e-07,0.5897895097732544,0.0,0.0,0.0,23.71253204345703,25.0,107.6257095336914,-0.0,61.63808059692383,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050476074219,0.8021711707115173,0.1404004544019699,0.1262020170688629,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066650390625,0.9252593517303468,0.2150887101888656,0.2035344988107681,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.702880859375,0.7073543071746826,0.0948823764920234,0.0668371468782424,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.5662049055099487,0.050000000745058,0.0481318682432174,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.5662049055099487,0.050000000745058,0.2283168584108352,286.70428466796875,287.54998779296875,286.9121398925781,283.828369140625,286.90692138671875,297.13604736328125,286.7162475585937,1.0,0.179820716381073,1.0,1.0,0.0266633797436952,1.0,-0.8076716065406799,0.8076580166816711,1.3576142919191623e-05,0.5958587527275085,0.0,0.0,0.0,23.666894912719727,25.0,108.34819793701172,-0.0,62.58895492553711,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050476074219,0.8021711707115173,0.1404004544019699,0.1262020170688629,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066650390625,0.9252593517303468,0.2150887101888656,0.2035344988107681,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.702880859375,0.7073543071746826,0.0948823764920234,0.0668371468782424,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.5662049055099487,0.050000000745058,0.0481318682432174,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.5662049055099487,0.050000000745058,0.2283168584108352,286.70428466796875,287.54998779296875,286.9121398925781,283.828369140625,286.90692138671875,297.13604736328125,286.7162475585937,1.0,0.179820716381073,1.0,1.0,0.0266633797436952,1.0,-0.8076716065406799,0.8076580166816711,1.3576142919191623e-05,0.5958587527275085,0.0,0.0,0.0,23.666894912719727,25.0,108.34819793701172,-0.0,62.58895492553711,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78375244140625,0.8093043565750122,0.1436280608177185,0.1290636360645294,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9312832355499268,0.2179159671068191,0.2061892747879028,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.709513783454895,0.0953799337148666,0.0671741738915443,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.775390625,0.5670393109321594,0.050000000745058,0.048126645386219,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.775390625,0.5670393109321594,0.050000000745058,0.2282920926809311,286.7829284667969,287.6499938964844,286.9896850585937,283.8419494628906,286.9864196777344,297.136962890625,286.794921875,1.0,0.1804955899715423,1.0,1.0,0.0533267594873905,1.0,-0.8146606683731079,0.8144713640213013,0.0001893019507406,0.6020532250404358,0.0,0.0,0.0,23.616649627685547,25.0,109.42862701416016,-0.0,63.587158203125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78375244140625,0.8093043565750122,0.1436280608177185,0.1290636360645294,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9312832355499268,0.2179159671068191,0.2061892747879028,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.709513783454895,0.0953799337148666,0.0671741738915443,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.775390625,0.5670393109321594,0.050000000745058,0.048126645386219,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.775390625,0.5670393109321594,0.050000000745058,0.2282920926809311,286.7829284667969,287.6499938964844,286.9896850585937,283.8419494628906,286.9864196777344,297.136962890625,286.794921875,1.0,0.1804955899715423,1.0,1.0,0.0533267594873905,1.0,-0.8146606683731079,0.8144713640213013,0.0001893019507406,0.6020532250404358,0.0,0.0,0.0,23.616649627685547,25.0,109.42862701416016,-0.0,63.587158203125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
