time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035700,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236999511719,0.8128097057342529,0.1452815681695938,0.1305342465639114,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.934314787387848,0.2193422466516494,0.2075286954641342,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8213806152344,0.7106207609176636,0.0956423059105873,0.0673523172736167,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.815185546875,0.5674667358398438,0.050000000745058,0.0481239855289459,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.815185546875,0.5674667358398438,0.050000000745058,0.2282794713973999,286.8228454589844,287.6499938964844,287.02850341796875,283.8486633300781,287.029541015625,297.13751220703125,286.8349914550781,1.0,0.180842250585556,1.0,1.0,0.0666584521532058,1.0,-0.8182286620140076,0.8176420331001282,0.0005866131978109,0.6049256324768066,0.0,0.0,0.0,23.59151840209961,25.0,110.88151550292967,-0.0,64.10210418701172,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86492919921875,0.8162702322006226,0.1469582170248031,0.1320260167121887,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86651611328125,0.9373440742492676,0.220777615904808,0.2088761329650879,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.7117391228675842,0.0959139689803123,0.0675367563962936,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85601806640625,0.5678969025611877,0.050000000745058,0.0481213182210922,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85601806640625,0.5678969025611877,0.050000000745058,0.2282668203115463,286.8639831542969,287.75,287.0673522949219,283.85528564453125,287.0821838378906,297.1380920410156,286.8767395019531,1.0,0.1811948269605636,1.0,1.0,0.0824547931551933,1.0,-0.8218392133712769,0.8199573159217834,0.0018818695098161,0.6069539785385132,0.0,0.0,0.0,23.566837310791016,25.0,114.96968841552734,-0.0,64.62713623046875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.8231459259986877,0.1503987610340118,0.1350801736116409,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654235839844,0.943391978740692,0.2236975133419037,0.2116076946258545,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.7140272855758667,0.0964969471096992,0.0679295808076858,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.5687640309333801,0.050000000745058,0.0481159761548042,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.5687640309333801,0.050000000745058,0.2282414734363556,286.9619140625,287.8500061035156,287.14508056640625,283.86846923828125,287.26690673828125,297.1394348144531,286.9798889160156,1.0,0.1819176077842712,1.0,1.0,0.1140474900603294,1.0,-0.8292176723480225,0.8176338076591492,0.0115838963538408,0.6041012406349182,0.0,0.0,0.0,23.518428802490234,25.0,148.65859985351562,-0.0,65.71003723144531,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.8231459259986877,0.1503987610340118,0.1350801736116409,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654235839844,0.943391978740692,0.2236975133419037,0.2116076946258545,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.7140272855758667,0.0964969471096992,0.0679295808076858,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.5687640309333801,0.050000000745058,0.0481159761548042,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.5687640309333801,0.050000000745058,0.2282414734363556,286.9619140625,287.8500061035156,287.14508056640625,283.86846923828125,287.26690673828125,297.1394348144531,286.9798889160156,1.0,0.1819176077842712,1.0,1.0,0.1140474900603294,1.0,-0.8292176723480225,0.8176338076591492,0.0115838963538408,0.6041012406349182,0.0,0.0,0.0,23.518428802490234,25.0,148.65859985351562,-0.0,65.71003723144531,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219177246094,0.8302657008171082,0.1540538817644119,0.138293981552124,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.9496275186538696,0.2267919331789016,0.2144657522439956,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11590576171875,0.7165617346763611,0.0971913114190101,0.0683848932385444,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.5697115063667297,0.050000000745058,0.0481101870536804,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.5697115063667297,0.050000000745058,0.2282140105962753,287.1194763183594,287.95001220703125,287.22283935546875,283.88153076171875,287.6060485839844,297.141357421875,287.1494140625,1.0,0.1826672554016113,1.0,1.0,0.1456401795148849,1.0,-0.8370113968849182,0.8026102185249329,0.0344012193381786,0.5885640978813171,0.0,0.0,0.0,23.461668014526367,25.0,236.91519165039065,-0.0,66.85528564453125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219177246094,0.8302657008171082,0.1540538817644119,0.138293981552124,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.9496275186538696,0.2267919331789016,0.2144657522439956,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11590576171875,0.7165617346763611,0.0971913114190101,0.0683848932385444,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.5697115063667297,0.050000000745058,0.0481101870536804,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.5697115063667297,0.050000000745058,0.2282140105962753,287.1194763183594,287.95001220703125,287.22283935546875,283.88153076171875,287.6060485839844,297.141357421875,287.1494140625,1.0,0.1826672554016113,1.0,1.0,0.1456401795148849,1.0,-0.8370113968849182,0.8026102185249329,0.0344012193381786,0.5885640978813171,0.0,0.0,0.0,23.461668014526367,25.0,236.91519165039065,-0.0,66.85528564453125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506164550781,0.8382235765457153,0.1580735296010971,0.1418056786060333,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.9565691351890564,0.2302350401878357,0.2176153659820556,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431091308594,0.7197678685188293,0.0980928167700767,0.0689689889550209,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.5709505081176758,0.050000000745058,0.0481026992201805,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.5709505081176758,0.050000000745058,0.2281785011291504,287.34747314453125,288.04998779296875,287.3006286621094,283.89459228515625,287.90692138671875,297.1444702148437,287.3816833496094,1.0,0.1834595650434494,1.0,1.0,0.1777860075235366,1.0,-0.8456553220748901,0.7922654747962952,0.0533898435533046,0.5775121450424194,0.0,0.0,0.0,23.37242889404297,25.0,305.630615234375,-0.0,68.10903930664062,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506164550781,0.8382235765457153,0.1580735296010971,0.1418056786060333,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.9565691351890564,0.2302350401878357,0.2176153659820556,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431091308594,0.7197678685188293,0.0980928167700767,0.0689689889550209,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.5709505081176758,0.050000000745058,0.0481026992201805,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.5709505081176758,0.050000000745058,0.2281785011291504,287.34747314453125,288.04998779296875,287.3006286621094,283.89459228515625,287.90692138671875,297.1444702148437,287.3816833496094,1.0,0.1834595650434494,1.0,1.0,0.1777860075235366,1.0,-0.8456553220748901,0.7922654747962952,0.0533898435533046,0.5775121450424194,0.0,0.0,0.0,23.37242889404297,25.0,305.630615234375,-0.0,68.10903930664062,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5825500488281,0.8471021056175232,0.1624054759740829,0.1456224620342254,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863037109375,0.9641008377075196,0.2339938431978225,0.2210864275693893,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.7236538529396057,0.0991870090365409,0.0696963369846344,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55615234375,0.5724626779556274,0.050000000745058,0.0480936765670776,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55615234375,0.5724626779556274,0.050000000745058,0.2281356900930404,287.5792541503906,288.1499938964844,287.3783874511719,283.9076843261719,288.1653137207031,297.1489562988281,287.6135559082031,1.0,0.1843102574348449,1.0,1.0,0.2099318355321884,1.0,-0.8552126288414001,0.784827470779419,0.0703851357102394,0.5691494345664978,0.0,0.0,0.0,23.2551212310791,25.0,325.3297424316406,-0.0,69.49192810058594,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5825500488281,0.8471021056175232,0.1624054759740829,0.1456224620342254,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863037109375,0.9641008377075196,0.2339938431978225,0.2210864275693893,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.7236538529396057,0.0991870090365409,0.0696963369846344,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55615234375,0.5724626779556274,0.050000000745058,0.0480936765670776,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55615234375,0.5724626779556274,0.050000000745058,0.2281356900930404,287.5792541503906,288.1499938964844,287.3783874511719,283.9076843261719,288.1653137207031,297.1489562988281,287.6135559082031,1.0,0.1843102574348449,1.0,1.0,0.2099318355321884,1.0,-0.8552126288414001,0.784827470779419,0.0703851357102394,0.5691494345664978,0.0,0.0,0.0,23.2551212310791,25.0,325.3297424316406,-0.0,69.49192810058594,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.8518027067184448,0.1646671742200851,0.147617220878601,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7082824707031,0.9679292440414428,0.2359678447246551,0.2229129076004028,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6964111328125,0.7257658839225769,0.0997923985123634,0.0701017826795578,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766052246094,0.5732746124267578,0.050000000745058,0.0480888783931732,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766052246094,0.5732746124267578,0.050000000745058,0.2281129360198974,287.700927734375,288.1499938964844,287.4172668457031,283.9142761230469,288.3095092773437,297.151611328125,287.7367553710937,1.0,0.1847589462995529,1.0,1.0,0.2260047644376754,1.0,-0.860252320766449,0.779782235622406,0.0804700329899787,0.5635848641395569,0.0,0.0,0.0,23.19205474853516,25.0,338.37188720703125,-0.0,70.22795867919922,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311462402344,0.8567071557044983,0.1669986099004745,0.149672120809555,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.971799373626709,0.2380093783140182,0.2248008698225021,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229064941406,0.7280064821243286,0.1004380732774734,0.0705346390604972,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80230712890625,0.5741379857063293,0.050000000745058,0.0480838157236576,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80230712890625,0.5741379857063293,0.050000000745058,0.2280889153480529,287.8274841308594,288.25,287.4561462402344,283.9209289550781,288.4219665527344,297.154541015625,287.86309814453125,1.0,0.1852243989706039,1.0,1.0,0.2350894063711166,1.0,-0.8654689192771912,0.7781794667243958,0.0872894674539566,0.5613988041877747,0.0,0.0,0.0,23.12490463256836,25.0,343.2691345214844,-0.0,70.99545288085938,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.07159423828125,0.8670437335968018,0.171832874417305,0.1539500802755355,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.074951171875,0.9795042872428894,0.2422559261322021,0.2287468761205673,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.7328126430511475,0.1018288657069206,0.0714762061834335,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0442810058594,0.5759633183479309,0.050000000745058,0.0480732321739196,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0442810058594,0.5759633183479309,0.050000000745058,0.2280387282371521,288.0680236816406,288.3500061035156,287.5338439941406,283.93438720703125,288.637939453125,297.1610412597656,288.1012268066406,1.0,0.1862074136734008,1.0,1.0,0.2532587051391601,1.0,-0.8763962388038635,0.7747139930725098,0.1016822606325149,0.5566278696060181,0.0,0.0,0.0,22.98472595214844,25.0,333.8824157714844,-0.0,72.62590789794922,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.07159423828125,0.8670437335968018,0.171832874417305,0.1539500802755355,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.074951171875,0.9795042872428894,0.2422559261322021,0.2287468761205673,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.7328126430511475,0.1018288657069206,0.0714762061834335,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0442810058594,0.5759633183479309,0.050000000745058,0.0480732321739196,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0442810058594,0.5759633183479309,0.050000000745058,0.2280387282371521,288.0680236816406,288.3500061035156,287.5338439941406,283.93438720703125,288.637939453125,297.1610412597656,288.1012268066406,1.0,0.1862074136734008,1.0,1.0,0.2532587051391601,1.0,-0.8763962388038635,0.7747139930725098,0.1016822606325149,0.5566278696060181,0.0,0.0,0.0,22.98472595214844,25.0,333.8824157714844,-0.0,72.62590789794922,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8779038786888123,0.1768645346164703,0.1584078669548034,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.9869304895401,0.2466800808906555,0.2328660488128662,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008117675781,0.7379485964775085,0.10332802683115,0.0724964514374733,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.5778576135635376,0.050000000745058,0.0480624213814735,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.5778576135635376,0.050000000745058,0.2279874384403228,288.30499267578125,288.45001220703125,287.6114501953125,283.9481811523437,288.8669128417969,297.16815185546875,288.3380432128906,1.0,0.1872589737176895,1.0,1.0,0.2714280188083648,1.0,-0.8878400921821594,0.7699660062789917,0.1178741008043289,0.5504098534584045,0.0,0.0,0.0,22.84455299377441,25.0,331.0542907714844,-0.0,74.37542724609375,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8779038786888123,0.1768645346164703,0.1584078669548034,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.9869304895401,0.2466800808906555,0.2328660488128662,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008117675781,0.7379485964775085,0.10332802683115,0.0724964514374733,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.5778576135635376,0.050000000745058,0.0480624213814735,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.5778576135635376,0.050000000745058,0.2279874384403228,288.30499267578125,288.45001220703125,287.6114501953125,283.9481811523437,288.8669128417969,297.16815185546875,288.3380432128906,1.0,0.1872589737176895,1.0,1.0,0.2714280188083648,1.0,-0.8878400921821594,0.7699660062789917,0.1178741008043289,0.5504098534584045,0.0,0.0,0.0,22.84455299377441,25.0,331.0542907714844,-0.0,74.37542724609375,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.889273464679718,0.1820865422487259,0.1630433052778244,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53369140625,0.9940338730812072,0.2512697875499725,0.2371490895748138,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.7434623837471008,0.1049264669418335,0.0735893547534942,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.5798516273498535,0.050000000745058,0.048051219433546,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.5798516273498535,0.050000000745058,0.2279343008995056,288.5279541015625,288.54998779296875,287.68896484375,283.9623413085937,288.9994201660156,297.1756591796875,288.5549011230469,1.0,0.1883800476789474,1.0,1.0,0.2767190337181091,1.0,-0.8997783660888672,0.7749128341674805,0.1248655393719673,0.5536535978317261,0.0,0.0,0.0,22.702045440673828,25.0,296.4192199707031,-0.0,76.2472915649414,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.889273464679718,0.1820865422487259,0.1630433052778244,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53369140625,0.9940338730812072,0.2512697875499725,0.2371490895748138,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.7434623837471008,0.1049264669418335,0.0735893547534942,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.5798516273498535,0.050000000745058,0.048051219433546,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.5798516273498535,0.050000000745058,0.2279343008995056,288.5279541015625,288.54998779296875,287.68896484375,283.9623413085937,288.9994201660156,297.1756591796875,288.5549011230469,1.0,0.1883800476789474,1.0,1.0,0.2767190337181091,1.0,-0.8997783660888672,0.7749128341674805,0.1248655393719673,0.5536535978317261,0.0,0.0,0.0,22.702045440673828,25.0,296.4192199707031,-0.0,76.2472915649414,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.8993098139762878,0.1873904317617416,0.1677822768688202,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181701660156,0.9975477457046508,0.2559742033481598,0.2395903617143631,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.7480282783508301,0.1065622344613075,0.0747247710824012,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949157714844,0.5807580947875977,0.050000000745058,0.0480461567640304,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949157714844,0.5807580947875977,0.050000000745058,0.2279102802276611,288.71319580078125,288.6499938964844,287.766357421875,283.9769897460937,289.120849609375,297.18316650390625,288.7366638183594,1.0,0.1895213723182678,1.0,1.0,0.2820100486278534,1.0,-0.9097456932067872,0.7783293724060059,0.1314163208007812,0.5558334589004517,0.0,0.0,0.0,22.69545555114746,25.0,257.4097595214844,-0.0,78.01082611083984,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.8993098139762878,0.1873904317617416,0.1677822768688202,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181701660156,0.9975477457046508,0.2559742033481598,0.2395903617143631,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.7480282783508301,0.1065622344613075,0.0747247710824012,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949157714844,0.5807580947875977,0.050000000745058,0.0480461567640304,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949157714844,0.5807580947875977,0.050000000745058,0.2279102802276611,288.71319580078125,288.6499938964844,287.766357421875,283.9769897460937,289.120849609375,297.18316650390625,288.7366638183594,1.0,0.1895213723182678,1.0,1.0,0.2820100486278534,1.0,-0.9097456932067872,0.7783293724060059,0.1314163208007812,0.5558334589004517,0.0,0.0,0.0,22.69545555114746,25.0,257.4097595214844,-0.0,78.01082611083984,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.800537109375,0.9028940200805664,0.1900640279054641,0.1701762229204177,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8023376464844,0.9961288571357728,0.2585275769233703,0.2388131916522979,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7950134277344,0.7492427229881287,0.1073844954371452,0.0753005668520927,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.5801750421524048,0.050000000745058,0.0480493530631065,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.5801750421524048,0.050000000745058,0.2279254347085952,288.7976989746094,288.6499938964844,287.80499267578125,283.9845275878906,289.1806640625,297.1868591308594,288.8197937011719,1.0,0.1900396943092346,1.0,1.0,0.2846555411815643,1.0,-0.9123927354812622,0.7780478000640869,0.1343449354171753,0.5555189847946167,0.0,0.0,0.0,22.81277275085449,25.0,241.58425903320312,-0.0,78.6695556640625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.878662109375,0.9072467684745787,0.1927543580532074,0.1725820004940033,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8801574707031,0.9959331750869752,0.2611988484859466,0.2387232631444931,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7509735226631165,0.1082103922963142,0.0758767500519752,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8603210449219,0.5800803303718567,0.050000000745058,0.0480498559772968,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8603210449219,0.5800803303718567,0.050000000745058,0.2279278188943863,288.8760681152344,288.75,287.8435974121094,283.9922180175781,289.1974792480469,297.1905517578125,288.8949279785156,1.0,0.1905510425567627,1.0,1.0,0.2815825343132019,1.0,-0.9158525466918944,0.7832586765289307,0.1325938701629638,0.5604297518730164,0.0,0.0,0.0,22.87093734741211,25.0,216.5504913330078,-0.0,79.39046478271484,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9906921386719,0.9166598916053772,0.1981168985366821,0.1774003803730011,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9915466308594,0.9959268569946288,0.2666274607181549,0.2386941313743591,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9875183105469,0.754631519317627,0.1098354533314704,0.0770202130079269,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787902832031,0.5801018476486206,0.050000000745058,0.0480496920645237,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787902832031,0.5801018476486206,0.050000000745058,0.2279270589351654,288.98895263671875,288.8500061035156,287.920654296875,284.00811767578125,289.21270751953125,297.19781494140625,289.001220703125,1.0,0.1915458887815475,1.0,1.0,0.2754365503787994,1.0,-0.9229732155799866,0.7944777607917786,0.1284954249858856,0.5709276795387268,0.0,0.0,0.0,22.959531784057617,25.0,154.46234130859375,-0.0,80.83686065673828,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9906921386719,0.9166598916053772,0.1981168985366821,0.1774003803730011,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9915466308594,0.9959268569946288,0.2666274607181549,0.2386941313743591,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9875183105469,0.754631519317627,0.1098354533314704,0.0770202130079269,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787902832031,0.5801018476486206,0.050000000745058,0.0480496920645237,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787902832031,0.5801018476486206,0.050000000745058,0.2279270589351654,288.98895263671875,288.8500061035156,287.920654296875,284.00811767578125,289.21270751953125,297.19781494140625,289.001220703125,1.0,0.1915458887815475,1.0,1.0,0.2754365503787994,1.0,-0.9229732155799866,0.7944777607917786,0.1284954249858856,0.5709276795387268,0.0,0.0,0.0,22.959531784057617,25.0,154.46234130859375,-0.0,80.83686065673828,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0701904296875,0.9262256026268004,0.203415960073471,0.1821649968624115,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.9959068894386292,0.2720613777637481,0.2386022955179214,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678405761719,0.7582045197486877,0.1113937050104141,0.0781207829713821,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0613708496094,0.5801699161529541,0.050000000745058,0.0480492748320102,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0613708496094,0.5801699161529541,0.050000000745058,0.2279250621795654,289.0688781738281,288.95001220703125,287.9975280761719,284.0247802734375,289.2296447753906,297.2044982910156,289.077880859375,1.0,0.1925023049116134,1.0,1.0,0.2692905366420746,1.0,-0.9298996925354004,0.8054898381233215,0.1244098544120788,0.5811555981636047,0.0,0.0,0.0,23.038599014282227,25.0,110.85455322265624,-0.0,82.25019836425781,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0701904296875,0.9262256026268004,0.203415960073471,0.1821649968624115,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.9959068894386292,0.2720613777637481,0.2386022955179214,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678405761719,0.7582045197486877,0.1113937050104141,0.0781207829713821,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0613708496094,0.5801699161529541,0.050000000745058,0.0480492748320102,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0613708496094,0.5801699161529541,0.050000000745058,0.2279250621795654,289.0688781738281,288.95001220703125,287.9975280761719,284.0247802734375,289.2296447753906,297.2044982910156,289.077880859375,1.0,0.1925023049116134,1.0,1.0,0.2692905366420746,1.0,-0.9298996925354004,0.8054898381233215,0.1244098544120788,0.5811555981636047,0.0,0.0,0.0,23.038599014282227,25.0,110.85455322265624,-0.0,82.25019836425781,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.9356544017791748,0.2086685299873352,0.1868833154439926,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.9958751797676086,0.2774794995784759,0.2384573072195053,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1272888183594,0.7616738677024841,0.1128868088126182,0.0791747793555259,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224365234375,0.5802775025367737,0.050000000745058,0.0480486378073692,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224365234375,0.5802775025367737,0.050000000745058,0.2279220521450042,289.12799072265625,289.04998779296875,288.0741882324219,284.04229736328125,289.2442626953125,297.2104187011719,289.13458251953125,1.0,0.1934243738651275,1.0,1.0,0.2626201212406158,1.0,-0.9366493821144104,0.8167334794998169,0.1199159249663353,0.5915271639823914,0.0,0.0,0.0,23.10907936096192,25.0,80.4425048828125,-0.0,83.63380432128906,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.9356544017791748,0.2086685299873352,0.1868833154439926,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.9958751797676086,0.2774794995784759,0.2384573072195053,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1272888183594,0.7616738677024841,0.1128868088126182,0.0791747793555259,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224365234375,0.5802775025367737,0.050000000745058,0.0480486378073692,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224365234375,0.5802775025367737,0.050000000745058,0.2279220521450042,289.12799072265625,289.04998779296875,288.0741882324219,284.04229736328125,289.2442626953125,297.2104187011719,289.13458251953125,1.0,0.1934243738651275,1.0,1.0,0.2626201212406158,1.0,-0.9366493821144104,0.8167334794998169,0.1199159249663353,0.5915271639823914,0.0,0.0,0.0,23.10907936096192,25.0,80.4425048828125,-0.0,83.63380432128906,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1730651855469,0.9447725415229796,0.2138852775096893,0.191566452383995,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733093261719,0.9958330988883972,0.2828864753246307,0.2382656633853912,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717529296875,0.7650464773178101,0.1143209114670753,0.0801861137151718,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.5804197192192078,0.050000000745058,0.0480478145182132,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.5804197192192078,0.050000000745058,0.2279181480407714,289.1722717285156,289.1499938964844,288.15057373046875,284.0607604980469,289.26043701171875,297.2156066894531,289.1773376464844,1.0,0.194315955042839,1.0,1.0,0.2559496760368347,1.0,-0.9432483911514282,0.8277872800827026,0.1154610812664032,0.6015987992286682,0.0,0.0,0.0,23.171531677246094,28.0,60.291595458984375,-0.0,84.99193572998047,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1730651855469,0.9447725415229796,0.2138852775096893,0.191566452383995,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733093261719,0.9958330988883972,0.2828864753246307,0.2382656633853912,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717529296875,0.7650464773178101,0.1143209114670753,0.0801861137151718,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.5804197192192078,0.050000000745058,0.0480478145182132,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.5804197192192078,0.050000000745058,0.2279181480407714,289.1722717285156,289.1499938964844,288.15057373046875,284.0607604980469,289.26043701171875,297.2156066894531,289.1773376464844,1.0,0.194315955042839,1.0,1.0,0.2559496760368347,1.0,-0.9432483911514282,0.8277872800827026,0.1154610812664032,0.6015987992286682,0.0,0.0,0.0,23.171531677246094,28.0,60.291595458984375,-0.0,84.99193572998047,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1914367675781,0.9478025436401368,0.2164851278066635,0.1939030736684799,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.191650390625,0.9960678219795228,0.2855560183525085,0.239346906542778,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19024658203125,0.7657060027122498,0.115019790828228,0.0806815847754478,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1869201660156,0.5796157121658325,0.050000000745058,0.0480522401630878,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1869201660156,0.5796157121658325,0.050000000745058,0.2279391288757324,289.19073486328125,289.1499938964844,288.18865966796875,284.0704040527344,289.2696533203125,297.21795654296875,289.1953125,1.0,0.1952531784772873,1.0,1.0,0.2526144683361053,1.0,-0.947974443435669,0.834488570690155,0.1134858205914497,0.6073392629623413,0.0,0.0,0.0,23.339359283447266,28.0,53.3919677734375,-0.0,86.17210388183594,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2089538574219,0.9496802091598512,0.2190814018249511,0.1962394714355468,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20916748046875,0.9964835047721864,0.2881242930889129,0.2413505762815475,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2077331542969,0.7655594944953918,0.1157082393765449,0.0811722949147224,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.5781207084655762,0.050000000745058,0.0480605587363243,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.5781207084655762,0.050000000745058,0.2279785871505737,289.2082214355469,289.25,288.2267150878906,284.0802917480469,289.2919006347656,297.2200927734375,289.21307373046875,1.0,0.196473091840744,1.0,1.0,0.2511985898017883,1.0,-0.9538290500640868,0.8406690955162048,0.1131599172949791,0.612216055393219,0.0,0.0,0.0,23.61724090576172,31.0,51.74597930908203,-0.0,87.76020050048828,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.9507670998573304,0.2242907881736755,0.2009265571832656,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2512512207031,0.9976028203964232,0.2929074168205261,0.2474893480539322,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.7633743286132812,0.1170645132660865,0.0821437835693359,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24542236328125,0.5734967589378357,0.050000000745058,0.0480869710445404,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24542236328125,0.5734967589378357,0.050000000745058,0.2281038910150528,289.2500915527344,289.3500061035156,288.3025207519531,284.1010131835937,289.3427734375,297.2237548828125,289.2558288574219,1.0,0.1996848285198211,1.0,1.0,0.2483667880296707,1.0,-0.968169331550598,0.8550804853439331,0.1130888387560844,0.6231521964073181,0.0,0.0,0.0,24.44791412353516,49.0,57.376556396484375,-0.0,91.96751403808594,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.9507670998573304,0.2242907881736755,0.2009265571832656,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2512512207031,0.9976028203964232,0.2929074168205261,0.2474893480539322,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.7633743286132812,0.1170645132660865,0.0821437835693359,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24542236328125,0.5734967589378357,0.050000000745058,0.0480869710445404,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24542236328125,0.5734967589378357,0.050000000745058,0.2281038910150528,289.2500915527344,289.3500061035156,288.3025207519531,284.1010131835937,289.3427734375,297.2237548828125,289.2558288574219,1.0,0.1996848285198211,1.0,1.0,0.2483667880296707,1.0,-0.968169331550598,0.8550804853439331,0.1130888387560844,0.6231521964073181,0.0,0.0,0.0,24.44791412353516,49.0,57.376556396484375,-0.0,91.96751403808594,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
