time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037740,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980651855469,0.9302278757095336,0.2295428663492202,0.2057335972785949,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2984313964844,0.9990000128746032,0.2964186072349548,0.2709203362464905,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29638671875,0.7465769052505493,0.1184152141213417,0.0831726416945457,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.291748046875,0.5552648305892944,0.050000000745058,0.0482027940452098,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.291748046875,0.5552648305892944,0.050000000745058,0.2286532968282699,289.2970886230469,289.45001220703125,288.3780517578125,284.1229858398437,289.4004821777344,297.2264709472656,289.30352783203125,1.0,0.2101632952690124,1.0,1.0,0.2455350011587143,1.0,-1.004084229469299,0.8878005743026733,0.1162836253643035,0.6462143659591675,0.0,0.0,0.0,27.778621673583984,52.0,65.09565734863281,-0.0,105.11799621582033,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980651855469,0.9302278757095336,0.2295428663492202,0.2057335972785949,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2984313964844,0.9990000128746032,0.2964186072349548,0.2709203362464905,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29638671875,0.7465769052505493,0.1184152141213417,0.0831726416945457,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.291748046875,0.5552648305892944,0.050000000745058,0.0482027940452098,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.291748046875,0.5552648305892944,0.050000000745058,0.2286532968282699,289.2970886230469,289.45001220703125,288.3780517578125,284.1229858398437,289.4004821777344,297.2264709472656,289.30352783203125,1.0,0.2101632952690124,1.0,1.0,0.2455350011587143,1.0,-1.004084229469299,0.8878005743026733,0.1162836253643035,0.6462143659591675,0.0,0.0,0.0,27.778621673583984,52.0,65.09565734863281,-0.0,105.11799621582033,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3616638183594,0.90406596660614,0.2348033487796783,0.2106047123670578,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3622436523437,0.985391080379486,0.2985839545726776,0.2825846672058105,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.359130859375,0.7268568873405457,0.1197541505098342,0.0842343345284462,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.5337927937507629,0.050000000745058,0.0483720265328884,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.5337927937507629,0.050000000745058,0.2294560670852661,289.3602294921875,289.54998779296875,288.4532165527344,284.1463317871094,289.50421142578125,297.2269897460937,289.369384765625,1.0,0.2198246121406555,1.0,1.0,0.2499891370534896,1.0,-1.026556372642517,0.9030551910400392,0.1235011368989944,0.6556490063667297,0.0,0.0,0.0,32.32186508178711,55.0,89.7830810546875,-0.0,118.04730224609376,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3616638183594,0.90406596660614,0.2348033487796783,0.2106047123670578,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3622436523437,0.985391080379486,0.2985839545726776,0.2825846672058105,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.359130859375,0.7268568873405457,0.1197541505098342,0.0842343345284462,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.5337927937507629,0.050000000745058,0.0483720265328884,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.5337927937507629,0.050000000745058,0.2294560670852661,289.3602294921875,289.54998779296875,288.4532165527344,284.1463317871094,289.50421142578125,297.2269897460937,289.369384765625,1.0,0.2198246121406555,1.0,1.0,0.2499891370534896,1.0,-1.026556372642517,0.9030551910400392,0.1235011368989944,0.6556490063667297,0.0,0.0,0.0,32.32186508178711,55.0,89.7830810546875,-0.0,118.04730224609376,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4305725097656,0.8862577080726624,0.2393848896026611,0.2148419469594955,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4311828613281,0.964588701725006,0.3014321029186249,0.2851683497428894,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4277648925781,0.7115340828895569,0.1209350451827049,0.0851681903004646,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4200134277344,0.5181078910827637,0.050000000745058,0.0485311150550842,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4200134277344,0.5181078910827637,0.050000000745058,0.2302107065916061,289.4289855957031,289.54998779296875,288.517578125,284.1676025390625,289.59344482421875,297.2265319824219,289.43902587890625,1.0,0.2273581326007843,1.0,1.0,0.2538199722766876,1.0,-1.0367869138717651,0.9081715941429138,0.1286153495311737,0.6579835414886475,0.0,0.0,0.0,36.46631622314453,55.0,107.32159423828124,-0.0,127.79736328125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424743652344,0.8838868141174316,0.2401377558708191,0.2155364155769348,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4430847167969,0.9615131616592408,0.301957756280899,0.2856626510620117,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43963623046875,0.7092863321304321,0.1211318299174308,0.0853222385048866,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4317321777344,0.5159927010536194,0.050000000745058,0.0485558025538921,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4317321777344,0.5159927010536194,0.050000000745058,0.2303278297185897,289.4408569335937,289.6499938964844,288.52801513671875,284.1711730957031,289.6080017089844,297.2265014648437,289.4510498046875,1.0,0.2285299748182296,1.0,1.0,0.2544432580471039,1.0,-1.0385687351226809,0.909087598323822,0.1294811964035034,0.6584089398384094,0.0,0.0,0.0,37.11171722412109,58.0,109.65196228027344,-0.0,129.37554931640625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.486328125,0.8762997388839722,0.2428458631038665,0.2180309891700744,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4869384765625,0.951166808605194,0.3039179146289825,0.2875248491764068,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4833374023437,0.7017554044723511,0.1218452304601669,0.085878275334835,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4750061035156,0.5091654062271118,0.050000000745058,0.0486420765519142,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4750061035156,0.5091654062271118,0.050000000745058,0.2307370752096176,289.484619140625,289.6499938964844,288.5652770996094,284.1841735839844,289.6600341796875,297.22637939453125,289.4952087402344,1.0,0.2326124012470245,1.0,1.0,0.2566703259944916,1.0,-1.0450599193572998,0.9124299883842468,0.1326299607753753,0.6599480509757996,0.0,0.0,0.0,39.36998748779297,58.0,117.0606689453125,-0.0,135.0022430419922,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5323791503906,0.8699058890342712,0.245585024356842,0.220549076795578,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.53302001953125,0.9418442249298096,0.3059790730476379,0.2895021736621856,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292358398437,0.6951553821563721,0.1225755363702774,0.0864437595009803,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5204467773437,0.5032908320426941,0.050000000745058,0.0487254410982131,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5204467773437,0.5032908320426941,0.050000000745058,0.2311325222253799,289.53057861328125,289.75,288.6024475097656,284.1976013183594,289.7179870605469,297.2264404296875,289.5418395996094,1.0,0.2365380227565765,1.0,1.0,0.2598099112510681,1.0,-1.0517088174819946,0.9150359630584716,0.1366727948188781,0.6606901288032532,0.0,0.0,0.0,41.55630111694336,61.0,124.95162963867188,-0.0,140.60549926757812,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341857910156,0.8598946332931519,0.2511779367923736,0.2256731986999511,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6348571777344,0.926150679588318,0.3103143274784088,0.293679416179657,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6306457519531,0.6842491030693054,0.1240944191813469,0.0876077860593795,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206970214844,0.4935676455497741,0.050000000745058,0.0488843843340873,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206970214844,0.4935676455497741,0.050000000745058,0.231886476278305,289.63214111328125,289.8500061035156,288.67645263671875,284.2257385253906,289.8367614746094,297.2272033691406,289.6444702148437,1.0,0.2439730316400528,1.0,1.0,0.2660891115665436,1.0,-1.0653653144836426,0.9201615452766418,0.1452037394046783,0.661950409412384,0.0,0.0,0.0,45.73648834228516,64.0,140.31675720214844,-0.0,151.75660705566406,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341857910156,0.8598946332931519,0.2511779367923736,0.2256731986999511,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6348571777344,0.926150679588318,0.3103143274784088,0.293679416179657,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6306457519531,0.6842491030693054,0.1240944191813469,0.0876077860593795,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206970214844,0.4935676455497741,0.050000000745058,0.0488843843340873,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206970214844,0.4935676455497741,0.050000000745058,0.231886476278305,289.63214111328125,289.8500061035156,288.67645263671875,284.2257385253906,289.8367614746094,297.2272033691406,289.6444702148437,1.0,0.2439730316400528,1.0,1.0,0.2660891115665436,1.0,-1.0653653144836426,0.9201615452766418,0.1452037394046783,0.661950409412384,0.0,0.0,0.0,45.73648834228516,64.0,140.31675720214844,-0.0,151.75660705566406,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74346923828125,0.8526259064674377,0.2569323182106018,0.2309317886829376,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.744140625,0.914013147354126,0.3148609399795532,0.298064649105072,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7397766113281,0.6757373809814453,0.1256951987743377,0.0888219103217125,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72918701171875,0.4855023026466369,0.050000000745058,0.0490344129502773,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72918701171875,0.4855023026466369,0.050000000745058,0.232598140835762,289.7413024902344,289.95001220703125,288.75,284.25567626953125,289.9560852050781,297.2287902832031,289.754150390625,1.0,0.2509413659572601,1.0,1.0,0.2723682820796966,1.0,-1.0794315338134766,0.925246238708496,0.1541853249073028,0.6630561947822571,0.0,0.0,0.0,49.69738006591797,67.0,150.8604736328125,-0.0,162.8831024169922,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74346923828125,0.8526259064674377,0.2569323182106018,0.2309317886829376,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.744140625,0.914013147354126,0.3148609399795532,0.298064649105072,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7397766113281,0.6757373809814453,0.1256951987743377,0.0888219103217125,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72918701171875,0.4855023026466369,0.050000000745058,0.0490344129502773,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72918701171875,0.4855023026466369,0.050000000745058,0.232598140835762,289.7413024902344,289.95001220703125,288.75,284.25567626953125,289.9560852050781,297.2287902832031,289.754150390625,1.0,0.2509413659572601,1.0,1.0,0.2723682820796966,1.0,-1.0794315338134766,0.925246238708496,0.1541853249073028,0.6630561947822571,0.0,0.0,0.0,49.69738006591797,67.0,150.8604736328125,-0.0,162.8831024169922,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.8476530313491821,0.2631795704364776,0.2365031093358993,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.860107421875,0.905243456363678,0.3199276328086853,0.3028043210506439,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85546875,0.6695191264152527,0.1277240365743637,0.0902308523654937,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8440856933594,0.4782852530479431,0.050000000745058,0.0491751693189144,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8440856933594,0.4782852530479431,0.050000000745058,0.2332658320665359,289.8570861816406,290.04998779296875,288.8233337402344,284.2872009277344,290.0839538574219,297.234375,289.8706970214844,1.0,0.2575460076332092,1.0,1.0,0.2795823514461517,1.0,-1.094468116760254,0.9297348856925964,0.1647332906723022,0.6634439826011658,0.0,0.0,0.0,53.4390983581543,55.0,161.20606994628906,-0.0,174.14990234375,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.8476530313491821,0.2631795704364776,0.2365031093358993,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.860107421875,0.905243456363678,0.3199276328086853,0.3028043210506439,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85546875,0.6695191264152527,0.1277240365743637,0.0902308523654937,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8440856933594,0.4782852530479431,0.050000000745058,0.0491751693189144,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8440856933594,0.4782852530479431,0.050000000745058,0.2332658320665359,289.8570861816406,290.04998779296875,288.8233337402344,284.2872009277344,290.0839538574219,297.234375,289.8706970214844,1.0,0.2575460076332092,1.0,1.0,0.2795823514461517,1.0,-1.094468116760254,0.9297348856925964,0.1647332906723022,0.6634439826011658,0.0,0.0,0.0,53.4390983581543,55.0,161.20606994628906,-0.0,174.14990234375,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.8561293482780457,0.2700993418693542,0.24253711104393,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9832763671875,0.9128363132476808,0.3257095515727997,0.3080701231956482,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.978515625,0.6753498911857605,0.1303774118423462,0.0919680818915367,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9664001464844,0.4792768061161041,0.050000000745058,0.0491557419300079,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9664001464844,0.4792768061161041,0.050000000745058,0.233173668384552,289.98016357421875,290.1499938964844,288.89666748046875,284.32000732421875,290.2148132324219,297.24688720703125,289.994140625,1.0,0.258277028799057,1.0,1.0,0.2867964208126068,1.0,-1.109982132911682,0.9340643286705016,0.1759178638458252,0.6637842655181885,0.0,0.0,0.0,53.13687133789063,43.0,170.12051391601562,-0.0,178.20193481445312,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.8561293482780457,0.2700993418693542,0.24253711104393,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9832763671875,0.9128363132476808,0.3257095515727997,0.3080701231956482,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.978515625,0.6753498911857605,0.1303774118423462,0.0919680818915367,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9664001464844,0.4792768061161041,0.050000000745058,0.0491557419300079,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9664001464844,0.4792768061161041,0.050000000745058,0.233173668384552,289.98016357421875,290.1499938964844,288.89666748046875,284.32000732421875,290.2148132324219,297.24688720703125,289.994140625,1.0,0.258277028799057,1.0,1.0,0.2867964208126068,1.0,-1.109982132911682,0.9340643286705016,0.1759178638458252,0.6637842655181885,0.0,0.0,0.0,53.13687133789063,43.0,170.12051391601562,-0.0,178.20193481445312,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0460510253906,0.8649564981460571,0.2737715244293213,0.2457030713558197,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04669189453125,0.9224021434783936,0.3288206756114959,0.3108701407909393,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419311523437,0.68224036693573,0.1318891048431396,0.0929366499185562,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02947998046875,0.4824239313602447,0.050000000745058,0.0490941070020198,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02947998046875,0.4824239313602447,0.050000000745058,0.2328813076019287,290.0435485839844,290.1499938964844,288.9333190917969,284.3368835449219,290.281005859375,297.2552795410156,290.0577087402344,1.0,0.2570496201515198,1.0,1.0,0.2904034256935119,1.0,-1.1178804636001587,0.9361472725868224,0.1817331910133361,0.6639229655265808,0.0,0.0,0.0,51.67523956298828,43.0,173.73306274414062,-0.0,177.80621337890625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1096496582031,0.8767154216766357,0.2775710523128509,0.2489622086286544,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1102600097656,0.935514509677887,0.3320600390434265,0.3137702941894531,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10565185546875,0.6915366053581238,0.1335051506757736,0.0939631313085556,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.4869454503059387,0.050000000745058,0.0490063913166523,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.4869454503059387,0.050000000745058,0.2324652224779129,290.1072082519531,290.25,288.9700012207031,284.3540954589844,290.3365783691406,297.2648010253906,290.1208190917969,1.0,0.2549654245376587,1.0,1.0,0.2924783527851105,1.0,-1.1259006261825562,0.9398834109306335,0.1860171854496002,0.6657366752624512,0.0,0.0,0.0,49.55675506591797,31.0,173.2882537841797,-0.0,176.174560546875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291259765625,0.9101532697677612,0.2855002284049988,0.2557344734668731,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22967529296875,0.9700570106506348,0.3388665020465851,0.3198376595973968,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254333496094,0.7171433568000793,0.1370365172624588,0.0961803123354911,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.5004400014877319,0.050000000745058,0.0487687774002552,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.5004400014877319,0.050000000745058,0.231338083744049,290.226806640625,290.3500061035156,289.0433349609375,284.3893737792969,290.4441833496094,297.2867736816406,290.239501953125,1.0,0.248667374253273,1.0,1.0,0.2966282069683075,1.0,-1.1423348188400269,0.9476854205131532,0.194649338722229,0.6697647571563721,0.0,0.0,0.0,43.75547790527344,25.0,166.40626525878906,-0.0,169.88963317871094,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291259765625,0.9101532697677612,0.2855002284049988,0.2557344734668731,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22967529296875,0.9700570106506348,0.3388665020465851,0.3198376595973968,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254333496094,0.7171433568000793,0.1370365172624588,0.0961803123354911,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.5004400014877319,0.050000000745058,0.0487687774002552,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.5004400014877319,0.050000000745058,0.231338083744049,290.226806640625,290.3500061035156,289.0433349609375,284.3893737792969,290.4441833496094,297.2867736816406,290.239501953125,1.0,0.248667374253273,1.0,1.0,0.2966282069683075,1.0,-1.1423348188400269,0.9476854205131532,0.194649338722229,0.6697647571563721,0.0,0.0,0.0,43.75547790527344,25.0,166.40626525878906,-0.0,169.88963317871094,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456115722656,0.9540026187896729,0.2938218712806701,0.2628709971904754,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460998535156,0.9990000128746032,0.3460828363895416,0.3240282237529754,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.342041015625,0.7448442578315735,0.1409767419099807,0.0986886024475097,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.5177642703056335,0.050000000745058,0.0485343672335147,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.5177642703056335,0.050000000745058,0.2302261292934417,290.3432922363281,290.45001220703125,289.1166687011719,284.4258728027344,290.55230712890625,297.31170654296875,290.3556213378906,1.0,0.2423608154058456,1.0,1.0,0.3007780611515045,1.0,-1.1573817729949951,0.9541459083557128,0.2032359093427658,0.6730241775512695,0.0,0.0,0.0,38.02425765991211,28.0,162.02420043945312,-0.0,163.1078338623047,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456115722656,0.9540026187896729,0.2938218712806701,0.2628709971904754,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460998535156,0.9990000128746032,0.3460828363895416,0.3240282237529754,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.342041015625,0.7448442578315735,0.1409767419099807,0.0986886024475097,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.5177642703056335,0.050000000745058,0.0485343672335147,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.5177642703056335,0.050000000745058,0.2302261292934417,290.3432922363281,290.45001220703125,289.1166687011719,284.4258728027344,290.55230712890625,297.31170654296875,290.3556213378906,1.0,0.2423608154058456,1.0,1.0,0.3007780611515045,1.0,-1.1573817729949951,0.9541459083557128,0.2032359093427658,0.6730241775512695,0.0,0.0,0.0,38.02425765991211,28.0,162.02420043945312,-0.0,163.1078338623047,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4359436035156,0.9735997915267944,0.3009218871593475,0.2690880298614502,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.43621826171875,0.9990000128746032,0.3532716631889343,0.3124255239963531,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4328308105469,0.7593549489974976,0.1444695889949798,0.1010221391916275,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.4216613769531,0.5249430537223816,0.050000000745058,0.0484563186764717,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4216613769531,0.5249430537223816,0.050000000745058,0.2298559099435806,290.4338073730469,290.4202880859375,289.177001953125,284.4567565917969,290.62799072265625,297.3339233398437,290.44488525390625,1.0,0.2391701191663742,1.0,1.0,0.3034201860427856,1.0,-1.1531310081481934,0.9475935697555542,0.2055374532938003,0.667218029499054,0.0,0.0,0.0,35.98633575439453,28.0,152.60545349121094,-0.0,157.87063598632812,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45428466796875,0.9770746231079102,0.3024784922599792,0.2704551219940185,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.9990000128746032,0.354987233877182,0.3104341924190521,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512023925781,0.7622588276863098,0.1452508568763733,0.1015474498271942,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.440185546875,0.5262312889099121,0.050000000745058,0.0484432354569435,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.440185546875,0.5262312889099121,0.050000000745058,0.2297938466072082,290.4521484375,290.50518798828125,289.19000244140625,284.4635009765625,290.6444396972656,297.3389892578125,290.463134765625,1.0,0.2386850118637085,1.0,1.0,0.3039886653423309,1.0,-1.1529215574264526,0.946727693080902,0.2061939239501953,0.66636723279953,0.0,0.0,0.0,35.651466369628906,31.0,150.66891479492188,-0.0,157.1529541015625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55621337890625,0.992831826210022,0.3114684522151947,0.2783664166927337,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.9990000128746032,0.3652655184268951,0.301871657371521,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.7772969603538513,0.1498601287603378,0.1046643033623695,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5319700837135315,0.050000000745058,0.0483879148960113,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5319700837135315,0.050000000745058,0.2295314222574234,290.5540466308594,290.3253479003906,289.2633361816406,284.5023193359375,290.7392578125,297.3691711425781,290.5648193359375,1.0,0.2371201068162918,1.0,1.0,0.3071992993354797,1.0,-1.155497431755066,0.9446627497673036,0.21083465218544,0.6636193990707397,0.0,0.0,0.0,34.28233337402344,49.0,143.5068817138672,-0.0,155.2003631591797,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55621337890625,0.992831826210022,0.3114684522151947,0.2783664166927337,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.9990000128746032,0.3652655184268951,0.301871657371521,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.7772969603538513,0.1498601287603378,0.1046643033623695,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5319700837135315,0.050000000745058,0.0483879148960113,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5319700837135315,0.050000000745058,0.2295314222574234,290.5540466308594,290.3253479003906,289.2633361816406,284.5023193359375,290.7392578125,297.3691711425781,290.5648193359375,1.0,0.2371201068162918,1.0,1.0,0.3071992993354797,1.0,-1.155497431755066,0.9446627497673036,0.21083465218544,0.6636193990707397,0.0,0.0,0.0,34.28233337402344,49.0,143.5068817138672,-0.0,155.2003631591797,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6040954589844,0.9990000128746032,0.316589206457138,0.2518233954906463,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6040954589844,0.9990000128746032,0.3709739446640014,0.2651821672916412,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6018371582031,0.8156226873397827,0.1523662060499191,0.1061789691448211,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5917663574219,0.5597928166389465,0.050000000745058,0.0481709726154804,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59429931640625,0.6557294130325317,0.1207998767495155,0.356038749217987,290.60260009765625,290.2850036621094,289.29998779296875,284.5221252441406,290.8088684082031,297.3844299316406,290.6138916015625,1.0,0.2408598810434341,1.0,1.0,0.3088046014308929,1.0,-1.230607509613037,0.9991631507873536,0.2314443737268448,0.7011637091636658,0.0,0.0,0.0,29.82675743103028,49.0,145.49993896484375,-0.0,168.8291778564453,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.988491714000702,0.3271290361881256,0.2030158340930938,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.988491714000702,0.3807005584239959,0.2137854546308517,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67193603515625,0.8654478788375854,0.1547834724187851,0.1077837944030761,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5981655716896057,0.050000000745058,0.0479540862143039,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693725585937,0.7967194318771362,0.1208766996860504,0.5357016921043396,290.6737670898437,290.1484069824219,289.336669921875,284.542236328125,290.8578796386719,297.3728332519531,290.68701171875,1.0,0.2483483999967575,1.0,1.0,0.304587721824646,1.0,-1.331665277481079,1.0795568227767944,0.2521084547042846,0.7617918252944946,0.0,0.0,0.0,25.91747093200684,69.0,165.22000122070312,-0.0,192.8642578125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77618408203125,0.9973969459533693,0.3415335416793823,0.2338386923074722,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77618408203125,0.9973969459533693,0.3968604803085327,0.246243417263031,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.8440396189689636,0.1592095792293548,0.1110030934214592,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5744291543960571,0.050000000745058,0.0480786710977554,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7729187011719,0.773963451385498,0.1214950382709503,0.5474015474319458,290.7755432128906,289.59521484375,289.4100036621094,284.5832214355469,290.9136962890625,297.5347900390625,290.78350830078125,1.0,0.2672094702720642,1.0,1.0,0.2961539924144745,1.0,-1.42402982711792,1.1605085134506226,0.2635212540626526,0.8237786293029785,0.0,0.0,0.0,30.624067306518555,89.0,136.8008575439453,-0.0,238.5389404296875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77618408203125,0.9973969459533693,0.3415335416793823,0.2338386923074722,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77618408203125,0.9973969459533693,0.3968604803085327,0.246243417263031,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.8440396189689636,0.1592095792293548,0.1110030934214592,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5744291543960571,0.050000000745058,0.0480786710977554,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7729187011719,0.773963451385498,0.1214950382709503,0.5474015474319458,290.7755432128906,289.59521484375,289.4100036621094,284.5832214355469,290.9136962890625,297.5347900390625,290.78350830078125,1.0,0.2672094702720642,1.0,1.0,0.2961539924144745,1.0,-1.42402982711792,1.1605085134506226,0.2635212540626526,0.8237786293029785,0.0,0.0,0.0,30.624067306518555,89.0,136.8008575439453,-0.0,238.5389404296875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543395996094,0.9990000128746032,0.3484551310539245,0.2739996016025543,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543395996094,0.9990000128746032,0.4058470726013183,0.2885347604751587,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526916503906,0.813337504863739,0.1637357920408249,0.1143112033605575,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446044921875,0.5415452718734741,0.050000000745058,0.0483021661639213,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515625,0.7417656779289246,0.1236763298511505,0.5569683909416199,290.85369873046875,289.0566711425781,289.4833374023437,284.6252746582031,290.95684814453125,297.5810241699219,290.8596496582031,1.0,0.2920302748680115,1.0,1.0,0.2877202332019806,1.0,-1.5387070178985596,1.2586464881896973,0.2800605893135071,0.8980733156204224,0.0,0.0,0.0,38.3701400756836,109.0,109.8995361328125,-0.0,307.8089599609375,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543395996094,0.9990000128746032,0.3484551310539245,0.2739996016025543,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543395996094,0.9990000128746032,0.4058470726013183,0.2885347604751587,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526916503906,0.813337504863739,0.1637357920408249,0.1143112033605575,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446044921875,0.5415452718734741,0.050000000745058,0.0483021661639213,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515625,0.7417656779289246,0.1236763298511505,0.5569683909416199,290.85369873046875,289.0566711425781,289.4833374023437,284.6252746582031,290.95684814453125,297.5810241699219,290.8596496582031,1.0,0.2920302748680115,1.0,1.0,0.2877202332019806,1.0,-1.5387070178985596,1.2586464881896973,0.2800605893135071,0.8980733156204224,0.0,0.0,0.0,38.3701400756836,109.0,109.8995361328125,-0.0,307.8089599609375,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78912353515625,0.996623396873474,0.3519051373004913,0.3162544667720794,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890625,0.9990000128746032,0.4106482267379761,0.3377871513366699,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934265136719,0.7786204218864441,0.1681988537311554,0.1177043095231056,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.5099853277206421,0.050000000745058,0.0486264787614345,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79608154296875,0.7110320329666138,0.1262625157833099,0.56999272108078,290.790771484375,288.5328063964844,289.5566711425781,284.6683654785156,290.6557922363281,297.5673522949219,290.77862548828125,1.0,0.3213450312614441,1.0,1.0,0.232323944568634,1.0,-1.6696319580078125,1.4427313804626465,0.2269005626440048,1.054591417312622,0.0,0.0,0.0,49.22623443603516,127.0,-90.4745864868164,-0.0,404.6970825195313,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78912353515625,0.996623396873474,0.3519051373004913,0.3162544667720794,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890625,0.9990000128746032,0.4106482267379761,0.3377871513366699,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934265136719,0.7786204218864441,0.1681988537311554,0.1177043095231056,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.5099853277206421,0.050000000745058,0.0486264787614345,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79608154296875,0.7110320329666138,0.1262625157833099,0.56999272108078,290.790771484375,288.5328063964844,289.5566711425781,284.6683654785156,290.6557922363281,297.5673522949219,290.77862548828125,1.0,0.3213450312614441,1.0,1.0,0.232323944568634,1.0,-1.6696319580078125,1.4427313804626465,0.2269005626440048,1.054591417312622,0.0,0.0,0.0,49.22623443603516,127.0,-90.4745864868164,-0.0,404.6970825195313,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
