time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039780,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5995788574219,0.9326009750366212,0.3559658825397491,0.3199568390846252,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989685058594,0.981325387954712,0.41092050075531,0.3898899853229522,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044006347656,0.7326575517654419,0.1720283180475235,0.1209839731454849,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.4728963673114776,0.050000000745058,0.0492728240787982,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075134277344,0.6643487215042114,0.1283377408981323,0.5831665396690369,290.6012268066406,288.0235900878906,289.6300048828125,284.7124328613281,290.39306640625,297.5452880859375,290.58758544921875,1.0,0.3508197963237762,1.0,1.0,0.1769276410341262,1.0,-1.7559093236923218,1.588443636894226,0.1674656569957733,1.1823254823684692,0.0,0.0,0.0,67.50546264648438,130.0,-219.1667938232422,-0.0,510.31494140625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5995788574219,0.9326009750366212,0.3559658825397491,0.3199568390846252,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989685058594,0.981325387954712,0.41092050075531,0.3898899853229522,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044006347656,0.7326575517654419,0.1720283180475235,0.1209839731454849,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.4728963673114776,0.050000000745058,0.0492728240787982,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075134277344,0.6643487215042114,0.1283377408981323,0.5831665396690369,290.6012268066406,288.0235900878906,289.6300048828125,284.7124328613281,290.39306640625,297.5452880859375,290.58758544921875,1.0,0.3508197963237762,1.0,1.0,0.1769276410341262,1.0,-1.7559093236923218,1.588443636894226,0.1674656569957733,1.1823254823684692,0.0,0.0,0.0,67.50546264648438,130.0,-219.1667938232422,-0.0,510.31494140625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989624023437,0.9019869565963744,0.3585626482963562,0.3225452601909637,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.9506306648254396,0.4113800823688507,0.3903157114982605,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.7135089635848999,0.1736957430839538,0.1224881410598754,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.4506097137928009,0.050000000745058,0.0496674664318561,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50738525390625,0.6451967358589172,0.129133254289627,0.5888901948928833,290.500732421875,287.9986572265625,289.6666564941406,284.7348327636719,290.25213623046875,297.5397644042969,290.4857177734375,1.0,0.362066775560379,1.0,1.0,0.149229496717453,1.0,-1.7690373659133911,1.6407129764556885,0.128324419260025,1.2318048477172852,0.0,0.0,0.0,77.81475067138672,130.0,-255.3642425537109,-0.0,549.8330078125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480834960937,0.883222758769989,0.3611593246459961,0.325202614068985,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.9267021417617798,0.4124594032764435,0.3913994133472442,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.35711669921875,0.6991569995880127,0.175231397151947,0.1238577291369438,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.4354565739631653,0.050000000745058,0.0500022321939468,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3629150390625,0.632752537727356,0.1298547834157943,0.5938938856124878,290.35125732421875,287.529052734375,289.7033386230469,284.7574462890625,289.97589111328125,297.53594970703125,290.32440185546875,1.0,0.371733009815216,1.0,1.0,0.1193835958838462,1.0,-1.781584620475769,1.723379135131836,0.0582054741680622,1.3115414381027222,0.0,0.0,0.0,86.60762786865234,133.0,-366.1258544921875,-0.0,585.0960083007812,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285339355469,0.8592973351478577,0.3656670749187469,0.32990163564682,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.8968530893325806,0.4150256812572479,0.3942246437072754,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328674316406,0.6800417900085449,0.1777580082416534,0.1261344403028488,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579528808594,0.417639285326004,0.050000000745058,0.0505489595234394,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.6164188981056213,0.1310000717639923,0.6020057797431946,290.030029296875,287.0491943359375,289.77667236328125,284.8034362792969,289.78253173828125,297.5240783691406,290.0185546875,1.0,0.3871893286705017,1.0,1.0,0.0596917979419231,1.0,-1.8037532567977903,1.8021475076675413,0.0016056951135396,1.385439157485962,0.0,0.0,0.0,100.99134063720705,136.0,-360.59613037109375,-0.0,644.8768920898438,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285339355469,0.8592973351478577,0.3656670749187469,0.32990163564682,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.8968530893325806,0.4150256812572479,0.3942246437072754,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328674316406,0.6800417900085449,0.1777580082416534,0.1261344403028488,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579528808594,0.417639285326004,0.050000000745058,0.0505489595234394,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.6164188981056213,0.1310000717639923,0.6020057797431946,290.030029296875,287.0491943359375,289.77667236328125,284.8034362792969,289.78253173828125,297.5240783691406,290.0185546875,1.0,0.3871893286705017,1.0,1.0,0.0596917979419231,1.0,-1.8037532567977903,1.8021475076675413,0.0016056951135396,1.385439157485962,0.0,0.0,0.0,100.99134063720705,136.0,-360.59613037109375,-0.0,644.8768920898438,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94189453125,0.8464896082878113,0.3708570897579193,0.3346664607524872,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.8810866475105286,0.4186784327030182,0.3977397084236145,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427490234375,0.6694468259811401,0.1803730428218841,0.1281920373439788,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.4079983234405517,0.050000000745058,0.0509521812200546,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.6060883402824402,0.1323037147521972,0.6093392372131348,289.94219970703125,286.5840148925781,289.8500061035156,284.85028076171875,289.8477783203125,297.5190124511719,289.9399719238281,1.0,0.3988967835903168,1.0,1.0,0.0,1.0,-1.825453758239746,1.825450420379639,3.418134838284459e-06,1.4041252136230469,0.0,0.0,0.0,111.7101593017578,124.0,-166.44151306152344,-0.0,694.1709594726562,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94189453125,0.8464896082878113,0.3708570897579193,0.3346664607524872,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.8810866475105286,0.4186784327030182,0.3977397084236145,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427490234375,0.6694468259811401,0.1803730428218841,0.1281920373439788,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.4079983234405517,0.050000000745058,0.0509521812200546,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.6060883402824402,0.1323037147521972,0.6093392372131348,289.94219970703125,286.5840148925781,289.8500061035156,284.85028076171875,289.8477783203125,297.5190124511719,289.9399719238281,1.0,0.3988967835903168,1.0,1.0,0.0,1.0,-1.825453758239746,1.825450420379639,3.418134838284459e-06,1.4041252136230469,0.0,0.0,0.0,111.7101593017578,124.0,-166.44151306152344,-0.0,694.1709594726562,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.8477940559387207,0.3770982921123504,0.3400989174842834,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9340209960937,0.8809951543807983,0.4235590398311615,0.4021329581737518,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.6707138419151306,0.1835229098796844,0.1303484737873077,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.93292236328125,0.406285673379898,0.050000000745058,0.0510325878858566,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335327148437,0.606485903263092,0.13416488468647,0.6173787117004395,289.93389892578125,286.1334533691406,289.92333984375,284.89801025390625,289.9211120605469,297.523193359375,289.9349365234375,1.0,0.4033158719539642,1.0,1.0,0.0,1.0,-1.849590301513672,1.849587559700012,2.7600410703598754e-06,1.4231278896331787,0.0,0.0,0.0,114.3189926147461,112.0,-45.5517578125,-0.0,720.9445190429688,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.8477940559387207,0.3770982921123504,0.3400989174842834,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9340209960937,0.8809951543807983,0.4235590398311615,0.4021329581737518,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.6707138419151306,0.1835229098796844,0.1303484737873077,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.93292236328125,0.406285673379898,0.050000000745058,0.0510325878858566,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335327148437,0.606485903263092,0.13416488468647,0.6173787117004395,289.93389892578125,286.1334533691406,289.92333984375,284.89801025390625,289.9211120605469,297.523193359375,289.9349365234375,1.0,0.4033158719539642,1.0,1.0,0.0,1.0,-1.849590301513672,1.849587559700012,2.7600410703598754e-06,1.4231278896331787,0.0,0.0,0.0,114.3189926147461,112.0,-45.5517578125,-0.0,720.9445190429688,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632263183594,0.8584270477294922,0.3840918242931366,0.3460450172424316,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9633178710937,0.8912004232406616,0.4293541312217712,0.407225638628006,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9623107910156,0.6800498366355896,0.1872168928384781,0.1327196508646011,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9581298828125,0.4094966948032379,0.050000000745058,0.0508831329643726,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.6143438220024109,0.1366328448057174,0.6270473003387451,289.962890625,285.9468078613281,289.9966735839844,284.9465637207031,289.9944763183594,297.5331726074219,289.9657287597656,1.0,0.4035291075706482,1.0,1.0,0.0,1.0,-1.8771209716796875,1.8771181106567385,2.841240529960487e-06,1.444769024848938,0.0,0.0,0.0,111.19778442382812,100.0,22.279800415039062,-0.0,732.7116088867188,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632263183594,0.8584270477294922,0.3840918242931366,0.3460450172424316,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9633178710937,0.8912004232406616,0.4293541312217712,0.407225638628006,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9623107910156,0.6800498366355896,0.1872168928384781,0.1327196508646011,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9581298828125,0.4094966948032379,0.050000000745058,0.0508831329643726,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.6143438220024109,0.1366328448057174,0.6270473003387451,289.962890625,285.9468078613281,289.9966735839844,284.9465637207031,289.9944763183594,297.5331726074219,289.9657287597656,1.0,0.4035291075706482,1.0,1.0,0.0,1.0,-1.8771209716796875,1.8771181106567385,2.841240529960487e-06,1.444769024848938,0.0,0.0,0.0,111.19778442382812,100.0,22.279800415039062,-0.0,732.7116088867188,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9863586425781,0.8665813207626343,0.3878087401390075,0.3491738438606262,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.8992906808853149,0.4325219094753265,0.4099861085414886,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852905273437,0.6871360540390015,0.1892492771148681,0.1339960098266601,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.4125455915927887,0.050000000745058,0.0507501699030399,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844970703125,0.6200859546661377,0.1380800008773803,0.6325872540473938,289.9859619140625,285.93798828125,290.0333251953125,284.9711303710937,290.0311889648437,297.5396728515625,289.9893798828125,1.0,0.4026047885417938,1.0,1.0,0.0,1.0,-1.89221715927124,1.892214298248291,2.886337142626872e-06,1.456627607345581,0.0,0.0,0.0,108.1994400024414,100.0,43.77637481689453,-0.0,735.100341796875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01123046875,0.8842591643333435,0.3916985094547272,0.3522406816482544,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.9183189868927002,0.435892254114151,0.4127091467380523,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0103454589844,0.7019605040550232,0.1914442181587219,0.135215014219284,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0061340332031,0.5091360807418823,0.1284463256597519,0.07651187479496,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096740722656,0.6317533254623413,0.1397083103656768,0.6378439664840698,290.01092529296875,285.92919921875,290.07000732421875,284.99591064453125,290.06787109375,297.5469970703125,290.0146179199219,1.0,0.4021583199501037,1.0,1.0,0.0,1.0,-1.9377187490463257,1.937715768814087,3.02181183542416e-06,1.490337610244751,0.0,0.0,0.0,101.08161926269533,120.0,58.2518424987793,-0.0,748.6600341796875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0763854980469,0.8974320292472839,0.3997626006603241,0.3592606484889984,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765075683594,0.9322941303253174,0.4429532289505005,0.4191469252109527,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.074951171875,0.713312029838562,0.196120023727417,0.1383404284715652,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0735168457031,0.6204549670219421,0.1278392374515533,0.1240295320749282,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.6411633491516113,0.1432490646839141,0.6528792381286621,290.075927734375,285.9115905761719,290.1433410644531,285.0460205078125,290.1413269042969,297.5302429199219,290.08013916015625,1.0,0.4131812751293182,1.0,1.0,0.0,1.0,-2.032907485961914,2.032904148101806,3.3255112157348776e-06,1.5667437314987185,0.0,0.0,0.0,100.10456085205078,108.0,82.03372955322266,-0.0,825.9321899414062,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0763854980469,0.8974320292472839,0.3997626006603241,0.3592606484889984,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765075683594,0.9322941303253174,0.4429532289505005,0.4191469252109527,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.074951171875,0.713312029838562,0.196120023727417,0.1383404284715652,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0735168457031,0.6204549670219421,0.1278392374515533,0.1240295320749282,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.6411633491516113,0.1432490646839141,0.6528792381286621,290.075927734375,285.9115905761719,290.1433410644531,285.0460205078125,290.1413269042969,297.5302429199219,290.08013916015625,1.0,0.4131812751293182,1.0,1.0,0.0,1.0,-2.032907485961914,2.032904148101806,3.3255112157348776e-06,1.5667437314987185,0.0,0.0,0.0,100.10456085205078,108.0,82.03372955322266,-0.0,825.9321899414062,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.9071040749549866,0.4079920351505279,0.3664837479591369,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.9419388771057128,0.450215607881546,0.425820380449295,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14361572265625,0.7212295532226562,0.2009546905755996,0.1416176706552505,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1420593261719,0.6232361793518066,0.128891721367836,0.1244204938411712,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.6485189199447632,0.1469424962997436,0.668815016746521,290.1446228027344,285.8940124511719,290.2166748046875,285.09686279296875,290.2146911621094,297.5240478515625,290.1489562988281,1.0,0.4169782400131225,1.0,1.0,0.0,1.0,-2.07314133644104,2.0731379985809326,3.4574316032376373e-06,1.5982307195663452,0.0,0.0,0.0,99.60787200927734,96.0,92.5176010131836,-0.0,860.11279296875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.9071040749549866,0.4079920351505279,0.3664837479591369,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.9419388771057128,0.450215607881546,0.425820380449295,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14361572265625,0.7212295532226562,0.2009546905755996,0.1416176706552505,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1420593261719,0.6232361793518066,0.128891721367836,0.1244204938411712,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.6485189199447632,0.1469424962997436,0.668815016746521,290.1446228027344,285.8940124511719,290.2166748046875,285.09686279296875,290.2146911621094,297.5240478515625,290.1489562988281,1.0,0.4169782400131225,1.0,1.0,0.0,1.0,-2.07314133644104,2.0731379985809326,3.4574316032376373e-06,1.5982307195663452,0.0,0.0,0.0,99.60787200927734,96.0,92.5176010131836,-0.0,860.11279296875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.9309404492378236,0.4165052473545074,0.3737679421901703,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.216796875,0.9640554785728456,0.4578604996204376,0.4326443076133728,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.737352192401886,0.2060742378234863,0.1449442356824875,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.6361268162727356,0.1318340599536895,0.1265560239553451,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21417236328125,0.6646408438682556,0.1509684026241302,0.6852433681488037,290.2162170410156,285.8764038085937,290.2900085449219,285.1483764648437,290.2880859375,297.5283508300781,290.2205810546875,1.0,0.417693555355072,1.0,1.0,0.0,1.0,-2.116373538970948,2.1163699626922607,3.602178821893176e-06,1.6319938898086548,0.0,0.0,0.0,94.25061798095705,84.0,98.00745391845705,-0.0,880.6652221679688,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.9309404492378236,0.4165052473545074,0.3737679421901703,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.216796875,0.9640554785728456,0.4578604996204376,0.4326443076133728,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.737352192401886,0.2060742378234863,0.1449442356824875,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.6361268162727356,0.1318340599536895,0.1265560239553451,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21417236328125,0.6646408438682556,0.1509684026241302,0.6852433681488037,290.2162170410156,285.8764038085937,290.2900085449219,285.1483764648437,290.2880859375,297.5283508300781,290.2205810546875,1.0,0.417693555355072,1.0,1.0,0.0,1.0,-2.116373538970948,2.1163699626922607,3.602178821893176e-06,1.6319938898086548,0.0,0.0,0.0,94.25061798095705,84.0,98.00745391845705,-0.0,880.6652221679688,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2898864746094,0.9656638503074646,0.4252852201461792,0.381180465221405,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900085449219,0.9922515153884888,0.4658598899841308,0.4396903216838836,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.7621285915374756,0.2114666104316711,0.1483756005764007,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868347167969,0.6584751605987549,0.1359193474054336,0.1298012137413025,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.6897354125976562,0.1553232371807098,0.7025982141494751,290.2894287109375,285.8587951660156,290.36334228515625,285.2005615234375,290.3614501953125,297.53814697265625,290.2937927246094,1.0,0.4166196286678314,1.0,1.0,0.0,1.0,-2.162599802017212,2.1625959873199463,3.76044317818014e-06,1.6680588722229004,0.0,0.0,0.0,86.00957489013672,87.0,100.8849639892578,-0.0,894.014892578125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2898864746094,0.9656638503074646,0.4252852201461792,0.381180465221405,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900085449219,0.9922515153884888,0.4658598899841308,0.4396903216838836,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.7621285915374756,0.2114666104316711,0.1483756005764007,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868347167969,0.6584751605987549,0.1359193474054336,0.1298012137413025,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.6897354125976562,0.1553232371807098,0.7025982141494751,290.2894287109375,285.8587951660156,290.36334228515625,285.2005615234375,290.3614501953125,297.53814697265625,290.2937927246094,1.0,0.4166196286678314,1.0,1.0,0.0,1.0,-2.162599802017212,2.1625959873199463,3.76044317818014e-06,1.6680588722229004,0.0,0.0,0.0,86.00957489013672,87.0,100.8849639892578,-0.0,894.014892578125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32696533203125,0.9780163168907166,0.4297614097595215,0.3850293159484863,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270874023437,0.9990000128746032,0.4700074195861816,0.4405050277709961,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3255310058594,0.7728915214538574,0.2142532169818878,0.1502051651477813,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3239440917969,0.6687852144241333,0.1382514387369156,0.1317963451147079,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.7003915905952454,0.1576108485460281,0.7120980024337769,290.3265075683594,285.8500061035156,290.3999938964844,285.22686767578125,290.39813232421875,297.5440368652344,290.3308410644531,1.0,0.4176575243473053,1.0,1.0,0.0,1.0,-2.18505334854126,2.185049533843994,3.838773864117684e-06,1.6856571435928345,0.0,0.0,0.0,83.48036193847656,87.0,101.84441375732422,-0.0,905.7343139648438,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641967773437,0.9843829274177552,0.4342710077762604,0.3889881372451782,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642883300781,0.9990000128746032,0.4746172428131103,0.4353592693805694,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36279296875,0.7793509364128113,0.2170759290456771,0.152122363448143,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612670898437,0.6755286455154419,0.140712097287178,0.1340108662843704,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3617858886719,0.7068428993225098,0.1599553674459457,0.7222323417663574,290.3637390136719,285.8411865234375,290.4366760253906,285.2533264160156,290.434814453125,297.550048828125,290.36798095703125,1.0,0.4189856052398681,1.0,1.0,0.0,1.0,-2.199926376342773,2.1999223232269287,3.891169853886822e-06,1.6973342895507812,0.0,0.0,0.0,82.69674682617188,90.0,102.39242553710938,-0.0,917.5196533203124,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40264892578125,0.990247368812561,0.4390184283256531,0.3931543231010437,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4026794433594,0.9990000128746032,0.4799022078514099,0.4306224882602691,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012451171875,0.7858268022537231,0.2200711965560913,0.1541566252708435,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3997497558594,0.6825110912322998,0.1434060037136078,0.1364503353834152,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002685546875,0.7131667137145996,0.1624901592731475,0.7331662774085999,290.4021911621094,285.8320617675781,290.47479248046875,285.281005859375,290.47296142578125,297.5570983886719,290.40643310546875,1.0,0.420876145362854,1.0,1.0,0.0,1.0,-2.2177445888519287,2.217740774154663,3.954234671255108e-06,1.7112008333206177,0.0,0.0,0.0,82.11724853515625,90.0,102.64498901367188,-0.0,932.750244140625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4382019042969,0.9949601292610168,0.443453311920166,0.397052139043808,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.438232421875,0.9990000128746032,0.4850732982158661,0.426960289478302,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.43682861328125,0.7914828062057495,0.2228892594575882,0.1560761630535125,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4353942871094,0.6887944340705872,0.1459983587265014,0.1388155817985534,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.7184609174728394,0.1649197041988372,0.7436862587928772,290.437744140625,285.8236083984375,290.510009765625,285.30670166015625,290.5081787109375,297.5639343261719,290.4419860839844,1.0,0.4230172634124756,1.0,1.0,0.0,1.0,-2.2358076572418213,2.235803604125977,4.018713752884651e-06,1.725255250930786,0.0,0.0,0.0,81.80663299560547,93.0,102.84812927246094,-0.0,949.4555053710938,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.9990000128746032,0.4530338943004608,0.4015170335769653,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.9990000128746032,0.4963864386081695,0.4228168129920959,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5112609863281,0.8012930154800415,0.2289188057184219,0.1602112501859665,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098876953125,0.7003604769706726,0.1516792476177215,0.1440580040216446,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.7276178002357483,0.1702414751052856,0.7669583559036255,290.5121459960937,285.8059997558594,290.5833435058594,285.360595703125,290.58154296875,297.57940673828125,290.51629638671875,1.0,0.4284324944019317,1.0,1.0,0.0,1.0,-2.2753841876983643,2.2753801345825195,4.162034656474134e-06,1.7561084032058716,0.0,0.0,0.0,82.04385375976562,111.0,103.21424102783205,-0.0,990.4375610351562,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.9990000128746032,0.4530338943004608,0.4015170335769653,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.9990000128746032,0.4963864386081695,0.4228168129920959,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5112609863281,0.8012930154800415,0.2289188057184219,0.1602112501859665,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098876953125,0.7003604769706726,0.1516792476177215,0.1440580040216446,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.7276178002357483,0.1702414751052856,0.7669583559036255,290.5121459960937,285.8059997558594,290.5833435058594,285.360595703125,290.58154296875,297.57940673828125,290.51629638671875,1.0,0.4284324944019317,1.0,1.0,0.0,1.0,-2.2753841876983643,2.2753801345825195,4.162034656474134e-06,1.7561084032058716,0.0,0.0,0.0,82.04385375976562,111.0,103.21424102783205,-0.0,990.4375610351562,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865783691406,0.9990000128746032,0.4632113575935364,0.4104774892330169,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865783691406,0.9990000128746032,0.5075220465660095,0.4322525858879089,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.8026488423347473,0.235193595290184,0.1645969897508621,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5840148925781,0.7045241594314575,0.1577247381210327,0.1497638374567031,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5844116210937,0.729971706867218,0.1759010106325149,0.7923330664634705,290.5861511230469,285.78839111328125,290.6566772460937,285.4150085449219,290.6549377441406,297.597900390625,290.5903625488281,1.0,0.4407060742378235,1.0,1.0,0.0,1.0,-2.340080499649048,2.340076208114624,4.401126261655008e-06,1.8060297966003416,0.0,0.0,0.0,86.15730285644531,129.0,103.36227416992188,-0.0,1074.988525390625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865783691406,0.9990000128746032,0.4632113575935364,0.4104774892330169,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865783691406,0.9990000128746032,0.5075220465660095,0.4322525858879089,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.8026488423347473,0.235193595290184,0.1645969897508621,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5840148925781,0.7045241594314575,0.1577247381210327,0.1497638374567031,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5844116210937,0.729971706867218,0.1759010106325149,0.7923330664634705,290.5861511230469,285.78839111328125,290.6566772460937,285.4150085449219,290.6549377441406,297.597900390625,290.5903625488281,1.0,0.4407060742378235,1.0,1.0,0.0,1.0,-2.340080499649048,2.340076208114624,4.401126261655008e-06,1.8060297966003416,0.0,0.0,0.0,86.15730285644531,129.0,103.36227416992188,-0.0,1074.988525390625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615905761719,0.99601548910141,0.4726995527744293,0.423300564289093,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615905761719,0.9990000128746032,0.5175491571426392,0.4532467722892761,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.7972323298454285,0.2416676878929138,0.1692161560058593,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590881347656,0.7026913166046143,0.1640665233135223,0.1558829545974731,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6594543457031,0.726828932762146,0.1817425042390823,0.8192721009254456,290.66119384765625,285.77081298828125,290.7300109863281,285.4698791503906,290.72833251953125,297.6112670898437,290.66534423828125,1.0,0.4580243527889251,1.0,1.0,0.0,1.0,-2.4258832931518555,2.425878524780273,4.72965120934532e-06,1.8725656270980835,0.0,0.0,0.0,93.83059692382812,132.0,103.9870147705078,-0.0,1202.952392578125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615905761719,0.99601548910141,0.4726995527744293,0.423300564289093,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615905761719,0.9990000128746032,0.5175491571426392,0.4532467722892761,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.7972323298454285,0.2416676878929138,0.1692161560058593,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590881347656,0.7026913166046143,0.1640665233135223,0.1558829545974731,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6594543457031,0.726828932762146,0.1817425042390823,0.8192721009254456,290.66119384765625,285.77081298828125,290.7300109863281,285.4698791503906,290.72833251953125,297.6112670898437,290.66534423828125,1.0,0.4580243527889251,1.0,1.0,0.0,1.0,-2.4258832931518555,2.425878524780273,4.72965120934532e-06,1.8725656270980835,0.0,0.0,0.0,93.83059692382812,132.0,103.9870147705078,-0.0,1202.952392578125,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994934082031,0.9931461215019226,0.4775065183639526,0.4276168942451477,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6995544433594,0.9990000128746032,0.5220750570297241,0.463153600692749,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982727050781,0.7950844168663025,0.2449466288089752,0.1715609282255172,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69708251953125,0.7022719383239746,0.167310431599617,0.1590213030576706,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6974182128906,0.7256614565849304,0.1846678256988525,0.832836925983429,290.6991271972656,285.7619934082031,290.76666259765625,285.4974670410156,290.7650146484375,297.6173095703125,290.7031555175781,1.0,0.4657679498195648,1.0,1.0,0.0,1.0,-2.465939283370972,2.4659342765808105,4.887512204732047e-06,1.903777003288269,0.0,0.0,0.0,97.5630111694336,132.0,104.31719207763672,-0.0,1266.1246337890625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.9911916851997375,0.4824062883853912,0.432015597820282,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372741699219,0.9990000128746032,0.5265561938285828,0.4714835882186889,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359924316406,0.7939364910125732,0.2482556104660034,0.1739129871129989,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348327636719,0.7027407288551331,0.1706021428108215,0.1621873080730438,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.7252657413482666,0.1875969022512436,0.8463232517242432,290.7368469238281,285.7532043457031,290.8033447265625,285.5251770019531,290.8016967773437,297.6236267089844,290.7408142089844,1.0,0.4731215834617615,1.0,1.0,0.0,1.0,-2.50406551361084,2.5040605068206787,5.040070391260088e-06,1.933394193649292,0.0,0.0,0.0,100.9046401977539,135.0,104.37769317626952,-0.0,1327.133544921875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
