time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843322753906,0.9896256327629088,0.4886190593242645,0.43759885430336,297.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.9990000128746032,0.5322265028953552,0.4804322123527527,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7831420898437,0.7934191226959229,0.2524427473545074,0.1768776327371597,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78204345703125,0.704142153263092,0.1747908741235733,0.1662009358406067,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.7254772782325745,0.1912833303213119,0.8631989359855652,290.7839660644531,285.7421875,290.8492126464844,285.5599670410156,290.8476257324219,297.6316833496094,290.7878723144531,1.0,0.4818215370178222,1.0,1.0,0.0,1.0,-2.550187587738037,2.550182342529297,5.227796918916283e-06,1.969209909439087,0.0,0.0,0.0,104.7335205078125,135.0,104.37068176269533,-0.0,1402.2694091796875,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125,0.9890908002853394,0.4923699200153351,0.4409676194190979,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.9990000128746032,0.5356906056404114,0.4851057529449463,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.7935210466384888,0.2549750804901123,0.1786650717258453,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102722167969,0.7053444981575012,0.1773356050252914,0.1686320900917053,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.7259252071380615,0.1935082674026489,0.8733362555503845,290.8121643066406,285.735595703125,290.8766784667969,285.5808410644531,290.8750915527344,297.63653564453125,290.8160095214844,1.0,0.4868025779724121,1.0,1.0,0.0,1.0,-2.577100992202759,2.5770957469940186,5.338938080967637e-06,1.9901044368743896,0.0,0.0,0.0,106.85877227783205,138.0,104.3382797241211,-0.0,1446.775390625,1.0,283.1444396972656,288.51177978515625,285.35662841796875,285.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.200275229118091e-21,-3.6001376145590455e-21,-3.6001376145590455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.974212110042572,0.4829014241695404,0.4405097067356109,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.9981242418289183,0.5294150114059448,0.5063891410827637,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.7820921540260315,0.2527130842208862,0.1802006214857101,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.6982969045639038,0.178397461771965,0.1724690347909927,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.7176273465156555,0.1928844302892685,0.8858557939529419,287.0120849609375,285.7179870605469,290.95001220703125,285.6368713378906,290.9484558105469,297.5199279785156,286.9116516113281,1.0,0.498358815908432,1.0,1.0,0.0,1.0,-2.623764038085937,2.623758554458618,5.537241577258101e-06,2.027712821960449,0.9711148142814636,0.9711148142814636,0.0,115.2785873413086,141.0,11924.5322265625,-0.0,1547.03173828125,1.0,283.1499938964844,286.8672790527344,286.7636108398437,287.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,2142.656982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9565183520317078,0.9565201997756958,6.211725178673079e-08,4.264425277709961,4.264415264129639,9.79871674644528e-06,0.0,0.0,-0.0,2950.870361328125,0.0,27.05848503112793,1895.232666015625,0.0,0.0,0.2471494823694229,1.0,0.0,3.0,1.0,0.0
12042000,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.974212110042572,0.4829014241695404,0.4405097067356109,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.9981242418289183,0.5294150114059448,0.5063891410827637,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.7820921540260315,0.2527130842208862,0.1802006214857101,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.6982969045639038,0.178397461771965,0.1724690347909927,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.7176273465156555,0.1928844302892685,0.8858557939529419,287.0120849609375,285.7179870605469,290.95001220703125,285.6368713378906,290.9484558105469,297.5199279785156,286.9116516113281,1.0,0.498358815908432,1.0,1.0,0.0,1.0,-2.623764038085937,2.623758554458618,5.537241577258101e-06,2.027712821960449,0.9711148142814636,0.9711148142814636,0.0,115.2785873413086,141.0,11924.5322265625,-0.0,1547.03173828125,1.0,283.1499938964844,286.8672790527344,286.7636108398437,287.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,2142.656982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9565183520317078,0.9565201997756958,6.211725178673079e-08,4.264425277709961,4.264415264129639,9.79871674644528e-06,0.0,0.0,-0.0,2950.870361328125,0.0,27.05848503112793,1895.232666015625,0.0,0.0,0.2471494823694229,1.0,0.0,3.0,1.0,0.0
12042060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9208280444145204,0.4667308032512665,0.4260434210300445,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.9543803930282592,0.5138443112373352,0.4928052127361297,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.7443816065788269,0.244127869606018,0.1751538664102554,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.6648005247116089,0.1736614406108856,0.1694649755954742,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.681313693523407,0.1857205778360366,0.8619067072868347,286.0762939453125,285.705322265625,291.0028076171875,285.6773681640625,291.0011901855469,297.3773193359375,286.0392761230469,1.0,0.5001519322395325,1.0,1.0,0.0,1.0,-2.551632881164551,2.5516276359558105,5.237960522208596e-06,1.9724607467651367,0.966005563735962,0.966005563735962,0.0,131.9449462890625,141.0,13283.482421875,-0.0,1522.3900146484375,1.0,283.1499938964844,285.68798828125,287.9716491699219,288.5213928222656,293.1499938964844,293.1499938964844,283.1499938964844,4221.03515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3357125520706177,1.335715651512146,1.1905948582580097e-07,4.265915393829346,4.265905857086182,9.786002920009196e-06,0.0,0.0,-0.0,3245.790771484375,0.0,73.49353790283203,1895.4359130859373,0.0,0.0,0.3368160426616668,1.0,0.0,3.0,1.0,0.0
12042120,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9056452512741088,0.4621630012989044,0.4214332103729248,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.939055323600769,0.5090707540512085,0.4879385530948639,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7339822053909302,0.2411793619394302,0.1731175482273101,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.655192494392395,0.1718159615993499,0.1679367274045944,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.6700735688209534,0.1828810572624206,0.8502572178840637,285.8873291015625,285.762939453125,291.0233459472656,285.6931457519531,291.021728515625,297.3348388671875,285.8583068847656,1.0,0.4999220073223114,1.0,1.0,0.0,1.0,-2.5219602584838867,2.5219550132751465,5.116610736877192e-06,1.9493913650512693,0.963744580745697,0.963744580745697,0.0,137.08212280273438,144.0,13551.9208984375,-0.0,1505.015380859375,1.0,283.1499938964844,285.4737854003906,288.4085998535156,288.974365234375,293.1499938964844,293.1499938964844,283.1499938964844,5085.30517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4643831253051758,1.4643869400024414,1.4308972140497644e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3364.49365234375,0.0,96.87935638427734,1895.43701171875,0.0,0.0,0.3710910677909851,1.0,0.0,3.0,1.0,0.0
12042180,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8756756782531738,0.4513912498950958,0.4104899764060974,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.9047505259513856,0.4971688687801361,0.475511759519577,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.7096473574638367,0.2331186830997467,0.1672632396221161,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.63370680809021,0.1662136018276214,0.1628534495830536,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.643632709980011,0.1740549057722091,0.811111330986023,285.45025634765625,285.804931640625,291.0966796875,285.74969482421875,291.0950012207031,297.2220458984375,285.4352111816406,1.0,0.4972033202648163,1.0,1.0,0.0,1.0,-2.433681011199951,2.433676242828369,4.7638877731515095e-06,1.880610704421997,0.9558698534965516,0.9558698534965516,0.0,148.8208770751953,147.0,14135.2666015625,-0.0,1440.0357666015625,1.0,283.1499938964844,284.9789733886719,289.9057312011719,290.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,8586.1494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2208997458219528,1.0,0.0,0.0,1.890822410583496,1.8908286094665527,2.3855847075537895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.620361328125,0.0,208.972412109375,1895.4371337890625,0.0,0.0,0.4751341938972473,1.0,0.0,3.0,1.0,0.0
12042240,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8756756782531738,0.4513912498950958,0.4104899764060974,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.9047505259513856,0.4971688687801361,0.475511759519577,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.7096473574638367,0.2331186830997467,0.1672632396221161,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.63370680809021,0.1662136018276214,0.1628534495830536,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.643632709980011,0.1740549057722091,0.811111330986023,285.45025634765625,285.804931640625,291.0966796875,285.74969482421875,291.0950012207031,297.2220458984375,285.4352111816406,1.0,0.4972033202648163,1.0,1.0,0.0,1.0,-2.433681011199951,2.433676242828369,4.7638877731515095e-06,1.880610704421997,0.9558698534965516,0.9558698534965516,0.0,148.8208770751953,147.0,14135.2666015625,-0.0,1440.0357666015625,1.0,283.1499938964844,284.9789733886719,289.9057312011719,290.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,8586.1494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2208997458219528,1.0,0.0,0.0,1.890822410583496,1.8908286094665527,2.3855847075537895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.620361328125,0.0,208.972412109375,1895.4371337890625,0.0,0.0,0.4751341938972473,1.0,0.0,3.0,1.0,0.0
12042300,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8678357601165771,0.4481686651706695,0.4072218537330627,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.8963218927383423,0.4933611452579498,0.4715191423892975,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.7018868327140808,0.2303343266248703,0.1651747822761535,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.6274901032447815,0.1640810668468475,0.1607889384031295,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.6356656551361084,0.1705703139305114,0.794858455657959,285.3154602050781,285.794677734375,291.1333312988281,285.778076171875,291.1316223144531,297.1831970214844,285.3038024902344,1.0,0.4954119026660919,1.0,1.0,0.0,1.0,-2.400430679321289,2.400425910949707,4.634354354493553e-06,1.854680776596069,0.9514092803001404,0.9514092803001404,0.0,151.92889404296875,147.0,14308.431640625,-0.0,1410.978515625,1.0,283.1499938964844,284.8235168457031,290.1890563964844,291.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,10479.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823508024215698,1.0,0.0,0.0,2.0797674655914307,2.079775094985962,2.886177128402778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.55859375,0.0,278.4778137207031,1895.4371337890625,0.0,245.6959228515625,0.5184792280197144,1.0,0.0,3.0,1.0,0.0
12042360,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.8625754714012146,0.4458357095718384,0.4048565626144409,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8905342817306519,0.4904792904853821,0.4684986770153045,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.6963315606117249,0.2281750738620758,0.1635365337133407,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.6229544281959534,0.1623696684837341,0.1590839475393295,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.6297188401222229,0.1676651537418365,0.7810668349266052,285.2204895019531,285.843994140625,291.1700134277344,285.8064880371094,291.16827392578125,297.1534118652344,285.21209716796875,1.0,0.4936413764953613,1.0,1.0,0.0,1.0,-2.373365640640259,2.373361110687256,4.530282240011729e-06,1.833572030067444,0.9459896683692932,0.9459896683692932,0.0,153.93264770507812,150.0,14414.67578125,-0.0,1385.613525390625,1.0,283.1499938964844,284.7138061523437,290.0707092285156,291.1550598144531,293.1499938964844,293.1499938964844,283.1499938964844,12156.6982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034108757972717,1.0,0.0,0.0,2.2308714389801025,2.2308802604675293,3.320797929973196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.3720703125,0.0,344.1461181640625,1895.4371337890625,0.0,517.4962158203125,0.5581072568893433,1.0,0.0,3.0,1.0,0.0
12042420,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8584052920341492,0.4438472688198089,0.4028536677360534,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.885819137096405,0.4879031181335449,0.4658074378967285,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.6916611790657043,0.2262184172868728,0.1620433032512664,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.6190254092216492,0.1608047187328338,0.1574869900941848,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.624362587928772,0.1648352593183517,0.7674863934516907,285.1327514648437,285.830810546875,291.2139892578125,285.84063720703125,291.2122497558594,297.127197265625,285.12652587890625,1.0,0.4917165338993072,1.0,1.0,0.0,1.0,-2.3476901054382324,2.347685575485229,4.432698460732354e-06,1.8135496377944944,0.939689576625824,0.939689576625824,0.0,155.4183349609375,150.0,14539.1572265625,-0.0,1360.2725830078125,1.0,283.1499938964844,284.6095275878906,289.72705078125,290.90802001953125,293.1499938964844,293.1499938964844,283.1499938964844,14285.7626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957300066947937,1.0,0.0,0.0,2.4029183387756348,2.402928590774536,3.852755128264107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.947265625,0.0,430.96234130859375,1895.4371337890625,0.0,905.3031005859376,0.5973596572875977,1.0,0.0,3.0,1.0,0.0
12042480,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8564378619194031,0.4428699910640716,0.4018704295158386,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8835442662239075,0.4865841865539551,0.4644288420677185,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.6893628239631653,0.2252102941274643,0.1612704694271087,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.6170535087585449,0.1600144803524017,0.1566636711359024,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.6215290427207947,0.1632800102233886,0.7599800825119019,285.0917358398437,285.880126953125,291.24334716796875,285.86346435546875,291.2415771484375,297.1141967773437,285.0869445800781,1.0,0.4906062483787536,1.0,1.0,0.0,1.0,-2.3339130878448486,2.3339085578918457,4.380800874059787e-06,1.8028091192245483,0.93467116355896,0.93467116355896,0.0,156.07876586914062,153.0,14597.916015625,-0.0,1346.2974853515625,1.0,283.1499938964844,284.5604858398437,289.48016357421875,290.6689147949219,293.1499938964844,293.1499938964844,283.1499938964844,15479.6259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287696957588196,1.0,0.0,0.0,2.491219282150269,2.4912302494049072,4.141115255151817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.27978515625,0.0,480.87646484375,1895.4371337890625,0.0,1100.4124755859375,0.6218003034591675,1.0,0.0,3.0,1.0,0.0
12042540,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8530686497688293,0.4412160217761993,0.4002275168895721,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8795669078826904,0.4842527210712433,0.4620052874088287,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.685318648815155,0.223423346877098,0.1599048674106598,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6136100888252258,0.1587332636117935,0.1552996486425399,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6160662174224854,0.1602743268013,0.7454908490180969,285.0179138183594,285.913330078125,291.3166809082031,285.9206237792969,291.3149108886719,297.09295654296875,285.0152587890625,1.0,0.488527774810791,1.0,1.0,0.0,1.0,-2.308334350585937,2.3083302974700928,4.285327577235876e-06,1.782884120941162,0.9223384261131288,0.9223384261131288,0.0,157.22756958007812,156.0,14749.5244140625,-0.0,1320.3681640625,1.0,283.1499938964844,284.4685974121094,289.03155517578125,290.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18419.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460372805595398,1.0,0.0,0.0,2.684387445449829,2.684400081634521,4.80821313431079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.066162109375,0.0,604.0886840820312,1895.4371337890625,0.0,1213.71728515625,0.669339656829834,1.0,0.0,3.0,1.0,0.0
12042600,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8530686497688293,0.4412160217761993,0.4002275168895721,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8795669078826904,0.4842527210712433,0.4620052874088287,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.685318648815155,0.223423346877098,0.1599048674106598,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6136100888252258,0.1587332636117935,0.1552996486425399,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6160662174224854,0.1602743268013,0.7454908490180969,285.0179138183594,285.913330078125,291.3166809082031,285.9206237792969,291.3149108886719,297.09295654296875,285.0152587890625,1.0,0.488527774810791,1.0,1.0,0.0,1.0,-2.308334350585937,2.3083302974700928,4.285327577235876e-06,1.782884120941162,0.9223384261131288,0.9223384261131288,0.0,157.22756958007812,156.0,14749.5244140625,-0.0,1320.3681640625,1.0,283.1499938964844,284.4685974121094,289.03155517578125,290.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18419.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460372805595398,1.0,0.0,0.0,2.684387445449829,2.684400081634521,4.80821313431079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.066162109375,0.0,604.0886840820312,1895.4371337890625,0.0,1213.71728515625,0.669339656829834,1.0,0.0,3.0,1.0,0.0
12042660,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8506803512573242,0.4402704536914825,0.3993095457553863,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.876731812953949,0.4828438460826874,0.4605576395988464,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6825206279754639,0.2223380804061889,0.1590881198644638,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6114153861999512,0.1581726670265197,0.1546796262264251,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6119058132171631,0.1581584811210632,0.7354184985160828,284.9762268066406,285.943603515625,291.3900146484375,285.9779357910156,291.3882141113281,297.082275390625,284.9748840332031,1.0,0.4874202907085418,1.0,1.0,0.0,1.0,-2.291661739349365,2.2916574478149414,4.2237343222950585e-06,1.7699203491210938,0.9092894196510316,0.9092894196510316,0.0,158.2832489013672,159.0,14889.8359375,-0.0,1304.8909912109375,1.0,283.1499938964844,284.4130249023437,288.8680114746094,289.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,20963.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199231743812561,1.0,0.0,0.0,2.8240413665771484,2.8240556716918945,5.321517164702527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.154541015625,0.0,706.7072143554688,1895.4371337890625,0.0,1045.2760009765625,0.7040772438049316,1.0,0.0,3.0,1.0,0.0
12042720,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8506803512573242,0.4402704536914825,0.3993095457553863,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.876731812953949,0.4828438460826874,0.4605576395988464,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6825206279754639,0.2223380804061889,0.1590881198644638,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6114153861999512,0.1581726670265197,0.1546796262264251,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6119058132171631,0.1581584811210632,0.7354184985160828,284.9762268066406,285.943603515625,291.3900146484375,285.9779357910156,291.3882141113281,297.082275390625,284.9748840332031,1.0,0.4874202907085418,1.0,1.0,0.0,1.0,-2.291661739349365,2.2916574478149414,4.2237343222950585e-06,1.7699203491210938,0.9092894196510316,0.9092894196510316,0.0,158.2832489013672,159.0,14889.8359375,-0.0,1304.8909912109375,1.0,283.1499938964844,284.4130249023437,288.8680114746094,289.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,20963.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199231743812561,1.0,0.0,0.0,2.8240413665771484,2.8240556716918945,5.321517164702527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.154541015625,0.0,706.7072143554688,1895.4371337890625,0.0,1045.2760009765625,0.7040772438049316,1.0,0.0,3.0,1.0,0.0
12042780,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8485393524169922,0.4397414028644562,0.3988186717033386,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8742366433143616,0.4820080995559692,0.4597197473049164,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6801974773406982,0.2216823548078537,0.1586133390665054,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6098235845565796,0.1580799967050552,0.1545586287975311,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6083558797836304,0.1566070765256881,0.7282124757766724,284.9544677734375,285.970947265625,291.4633483886719,286.0354309082031,291.4615478515625,297.07781982421875,284.95391845703125,1.0,0.4871443510055542,1.0,1.0,0.0,1.0,-2.280690193176269,2.2806859016418457,4.183502824162133e-06,1.7614139318466189,0.8957390189170837,0.8957390189170837,0.0,159.59344482421875,147.0,15025.244140625,-0.0,1297.1844482421875,1.0,283.1499938964844,284.3802490234375,288.894287109375,289.918212890625,293.1499938964844,293.1499938964844,283.1499938964844,23163.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895271301269531,1.0,0.0,0.0,2.922398328781128,2.922413825988769,5.69865221677901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.85546875,0.0,787.4293212890625,1895.4371337890625,0.0,872.1569213867188,0.722987174987793,1.0,0.0,3.0,1.0,0.0
12042840,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8485393524169922,0.4397414028644562,0.3988186717033386,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8742366433143616,0.4820080995559692,0.4597197473049164,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6801974773406982,0.2216823548078537,0.1586133390665054,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6098235845565796,0.1580799967050552,0.1545586287975311,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6083558797836304,0.1566070765256881,0.7282124757766724,284.9544677734375,285.970947265625,291.4633483886719,286.0354309082031,291.4615478515625,297.07781982421875,284.95391845703125,1.0,0.4871443510055542,1.0,1.0,0.0,1.0,-2.280690193176269,2.2806859016418457,4.183502824162133e-06,1.7614139318466189,0.8957390189170837,0.8957390189170837,0.0,159.59344482421875,147.0,15025.244140625,-0.0,1297.1844482421875,1.0,283.1499938964844,284.3802490234375,288.894287109375,289.918212890625,293.1499938964844,293.1499938964844,283.1499938964844,23163.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895271301269531,1.0,0.0,0.0,2.922398328781128,2.922413825988769,5.69865221677901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.85546875,0.0,787.4293212890625,1895.4371337890625,0.0,872.1569213867188,0.722987174987793,1.0,0.0,3.0,1.0,0.0
12042900,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8498215675354004,0.4396138489246368,0.3986102640628814,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8755629658699036,0.4817617535591125,0.4593813419342041,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6811397075653076,0.2214781790971756,0.1584033966064453,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.6109319925308228,0.1581639051437378,0.1545456200838089,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.6085163354873657,0.1559860408306121,0.7249566912651062,284.9565734863281,285.9570007324219,291.5,286.064208984375,291.4981994628906,297.07720947265625,284.95684814453125,1.0,0.4852896630764007,1.0,1.0,0.0,1.0,-2.27585506439209,2.275850772857666,4.165887276030844e-06,1.7576937675476074,0.889226496219635,0.889226496219635,0.0,158.15003967285156,147.0,15060.4736328125,-0.0,1285.9666748046875,1.0,283.1499938964844,284.3808288574219,288.9427185058594,289.95831298828125,293.1499938964844,293.1499938964844,283.1499938964844,23611.099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782462954521179,1.0,0.0,0.0,2.9245874881744385,2.92460298538208,5.707193508897035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.430419921875,0.0,791.6757202148438,1895.4371337890625,0.0,814.7858276367188,0.7264513373374939,1.0,0.0,3.0,1.0,0.0
12042960,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8525623679161072,0.4395846128463745,0.3984468579292297,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8784691691398621,0.4816259145736694,0.4591028690338135,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.683371365070343,0.2213561385869979,0.1582159250974655,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6131646633148193,0.1583291888236999,0.1545631140470504,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6098528504371643,0.1554599106311798,0.7219098806381226,284.96026611328125,285.9953308105469,291.5366516113281,286.093017578125,291.5348815917969,297.0776062011719,284.96075439453125,1.0,0.4827975928783417,1.0,1.0,0.0,1.0,-2.2714593410491943,2.2714550495147705,4.149887899984606e-06,1.7543004751205444,0.8821534514427185,0.8821534514427185,0.0,155.4751434326172,135.0,15103.5263671875,-0.0,1270.5325927734375,1.0,283.1499938964844,284.3822631835937,289.0008544921875,290.0142822265625,293.1499938964844,293.1499938964844,283.1499938964844,24064.90234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704658031463623,1.0,0.0,0.0,2.928581953048706,2.928597450256348,5.722793048335006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.397705078125,0.0,797.2606811523438,1895.4371337890625,0.0,777.3307495117188,0.7248293161392212,1.0,0.0,3.0,1.0,0.0
12043020,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8612093329429626,0.439782977104187,0.3982727527618408,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8876559138298035,0.4816453456878662,0.4587405323982239,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6905879378318787,0.2213284075260162,0.1579321771860122,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6197445392608643,0.1588712334632873,0.1547185182571411,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6148998141288757,0.1546535193920135,0.7165526747703552,284.9820556640625,286.0168151855469,291.6099853515625,286.15069580078125,291.6081848144531,297.0806884765625,284.9832458496094,1.0,0.476402074098587,1.0,1.0,0.0,1.0,-2.264224052429199,2.2642199993133545,4.123638063902035e-06,1.7487236261367798,0.8686935305595398,0.8686935305595398,0.0,147.90579223632812,123.0,15162.37109375,-0.0,1233.034912109375,1.0,283.1499938964844,284.4035339355469,289.1174621582031,290.1357116699219,293.1499938964844,293.1499938964844,283.1499938964844,24252.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564002275466919,1.0,0.0,0.0,2.887280941009521,2.887296199798584,5.562517912949261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.0810546875,0.0,769.1019897460938,1895.4371337890625,0.0,747.4812622070312,0.7153282165527344,1.0,0.0,3.0,1.0,0.0
12043080,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8612093329429626,0.439782977104187,0.3982727527618408,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8876559138298035,0.4816453456878662,0.4587405323982239,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6905879378318787,0.2213284075260162,0.1579321771860122,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6197445392608643,0.1588712334632873,0.1547185182571411,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6148998141288757,0.1546535193920135,0.7165526747703552,284.9820556640625,286.0168151855469,291.6099853515625,286.15069580078125,291.6081848144531,297.0806884765625,284.9832458496094,1.0,0.476402074098587,1.0,1.0,0.0,1.0,-2.264224052429199,2.2642199993133545,4.123638063902035e-06,1.7487236261367798,0.8686935305595398,0.8686935305595398,0.0,147.90579223632812,123.0,15162.37109375,-0.0,1233.034912109375,1.0,283.1499938964844,284.4035339355469,289.1174621582031,290.1357116699219,293.1499938964844,293.1499938964844,283.1499938964844,24252.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564002275466919,1.0,0.0,0.0,2.887280941009521,2.887296199798584,5.562517912949261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.0810546875,0.0,769.1019897460938,1895.4371337890625,0.0,747.4812622070312,0.7153282165527344,1.0,0.0,3.0,1.0,0.0
12043140,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8735702037811279,0.4402667880058288,0.3982948362827301,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9006577730178833,0.4819959700107574,0.4586275219917297,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7008692026138306,0.2215436547994613,0.1577703356742859,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6285335421562195,0.159650057554245,0.1550336182117462,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6222132444381714,0.1541203558444976,0.7121277451515198,285.01519775390625,286.03533935546875,291.6833190917969,286.20849609375,291.6815185546875,297.0860595703125,285.01690673828125,1.0,0.4688097238540649,1.0,1.0,0.0,1.0,-2.2589821815490723,2.2589781284332275,4.104701474716421e-06,1.7446980476379397,0.8555184006690979,0.8555184006690979,0.0,138.44679260253906,111.0,15211.080078125,-0.0,1190.7135009765625,1.0,283.1499938964844,284.4383850097656,289.2125244140625,290.240966796875,293.1499938964844,293.1499938964844,283.1499938964844,23965.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565237283706665,1.0,0.0,0.0,2.816208839416504,2.816223382949829,5.292038736115501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.78369140625,0.0,718.84228515625,1895.4371337890625,0.0,753.09765625,0.6987085342407227,1.0,0.0,3.0,1.0,0.0
12043200,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8735702037811279,0.4402667880058288,0.3982948362827301,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9006577730178833,0.4819959700107574,0.4586275219917297,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7008692026138306,0.2215436547994613,0.1577703356742859,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6285335421562195,0.159650057554245,0.1550336182117462,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6222132444381714,0.1541203558444976,0.7121277451515198,285.01519775390625,286.03533935546875,291.6833190917969,286.20849609375,291.6815185546875,297.0860595703125,285.01690673828125,1.0,0.4688097238540649,1.0,1.0,0.0,1.0,-2.2589821815490723,2.2589781284332275,4.104701474716421e-06,1.7446980476379397,0.8555184006690979,0.8555184006690979,0.0,138.44679260253906,111.0,15211.080078125,-0.0,1190.7135009765625,1.0,283.1499938964844,284.4383850097656,289.2125244140625,290.240966796875,293.1499938964844,293.1499938964844,283.1499938964844,23965.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565237283706665,1.0,0.0,0.0,2.816208839416504,2.816223382949829,5.292038736115501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.78369140625,0.0,718.84228515625,1895.4371337890625,0.0,753.09765625,0.6987085342407227,1.0,0.0,3.0,1.0,0.0
12043260,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8894950151443481,0.4409850537776947,0.398493617773056,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9181839227676392,0.4826258718967438,0.4587427675724029,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7136884331703186,0.221957728266716,0.1577210873365402,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6396220326423645,0.1606186330318451,0.1554937362670898,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6315511465072632,0.1538078039884567,0.7085341811180115,285.0570678710937,286.0509338378906,291.75665283203125,286.2663269042969,291.7548522949219,297.09295654296875,285.0592041015625,1.0,0.4605283141136169,1.0,1.0,0.0,1.0,-2.255535125732422,2.255531072616577,4.092305061931256e-06,1.742069125175476,0.842764139175415,0.842764139175415,0.0,127.90973663330078,99.0,15253.53125,-0.0,1146.400146484375,1.0,283.1499938964844,284.4835510253906,289.28277587890625,290.3204040527344,293.1499938964844,293.1499938964844,283.1499938964844,23368.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688555240631104,1.0,0.0,0.0,2.726973295211792,2.726987361907959,4.961981403539539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.749267578125,0.0,657.6708984375,1895.4371337890625,0.0,769.7881469726562,0.6777300834655762,1.0,0.0,3.0,1.0,0.0
12043320,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8894950151443481,0.4409850537776947,0.398493617773056,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9181839227676392,0.4826258718967438,0.4587427675724029,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7136884331703186,0.221957728266716,0.1577210873365402,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6396220326423645,0.1606186330318451,0.1554937362670898,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6315511465072632,0.1538078039884567,0.7085341811180115,285.0570678710937,286.0509338378906,291.75665283203125,286.2663269042969,291.7548522949219,297.09295654296875,285.0592041015625,1.0,0.4605283141136169,1.0,1.0,0.0,1.0,-2.255535125732422,2.255531072616577,4.092305061931256e-06,1.742069125175476,0.842764139175415,0.842764139175415,0.0,127.90973663330078,99.0,15253.53125,-0.0,1146.400146484375,1.0,283.1499938964844,284.4835510253906,289.28277587890625,290.3204040527344,293.1499938964844,293.1499938964844,283.1499938964844,23368.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688555240631104,1.0,0.0,0.0,2.726973295211792,2.726987361907959,4.961981403539539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.749267578125,0.0,657.6708984375,1895.4371337890625,0.0,769.7881469726562,0.6777300834655762,1.0,0.0,3.0,1.0,0.0
12043380,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.90938138961792,0.4419053494930267,0.3988539278507232,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9410133361816406,0.4835006594657898,0.45906862616539,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7280400395393372,0.2225398272275924,0.1577744334936142,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.6536996364593506,0.1617423743009567,0.156081736087799,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6434280872344971,0.1536783128976822,0.705675482749939,285.1061096191406,286.0635986328125,291.8299865722656,286.32421875,291.82818603515625,297.1007995605469,285.10858154296875,1.0,0.4518465399742126,1.0,1.0,0.0,1.0,-2.253694534301758,2.253690481185913,4.085736691195052e-06,1.7406896352767944,0.8305544257164001,0.8305544257164001,0.0,116.7590560913086,87.0,15291.5205078125,-0.0,1101.5843505859375,1.0,283.1499938964844,284.5370483398437,289.33795166015625,290.3814697265625,293.1499938964844,293.1499938964844,283.1499938964844,22570.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717343091964722,1.0,0.0,0.0,2.627148389816284,2.6271615028381348,4.605348919994867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.58349609375,0.0,592.80419921875,1895.4371337890625,0.0,783.3223876953125,0.6541855335235596,1.0,0.0,3.0,1.0,0.0
12043440,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.90938138961792,0.4419053494930267,0.3988539278507232,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9410133361816406,0.4835006594657898,0.45906862616539,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7280400395393372,0.2225398272275924,0.1577744334936142,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.6536996364593506,0.1617423743009567,0.156081736087799,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6434280872344971,0.1536783128976822,0.705675482749939,285.1061096191406,286.0635986328125,291.8299865722656,286.32421875,291.82818603515625,297.1007995605469,285.10858154296875,1.0,0.4518465399742126,1.0,1.0,0.0,1.0,-2.253694534301758,2.253690481185913,4.085736691195052e-06,1.7406896352767944,0.8305544257164001,0.8305544257164001,0.0,116.7590560913086,87.0,15291.5205078125,-0.0,1101.5843505859375,1.0,283.1499938964844,284.5370483398437,289.33795166015625,290.3814697265625,293.1499938964844,293.1499938964844,283.1499938964844,22570.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717343091964722,1.0,0.0,0.0,2.627148389816284,2.6271615028381348,4.605348919994867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.58349609375,0.0,592.80419921875,1895.4371337890625,0.0,783.3223876953125,0.6541855335235596,1.0,0.0,3.0,1.0,0.0
12043500,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9219728112220764,0.442434549331665,0.3990889489650726,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9537465572357178,0.4840225875377655,0.4593046903610229,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7361645102500916,0.2228870540857315,0.1578362584114074,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.6621508002281189,0.1623545438051223,0.1564184874296188,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6506247520446777,0.1536736339330673,0.7044939398765564,285.1349182128906,286.0459899902344,291.8666687011719,286.3531494140625,291.8648681640625,297.10498046875,285.137939453125,1.0,0.4474100470542907,1.0,1.0,0.0,1.0,-2.253319501876831,2.2533154487609863,4.084424290340394e-06,1.740423560142517,0.8249428272247314,0.8249428272247314,0.0,111.04186248779295,87.0,15299.6435546875,-0.0,1079.237060546875,1.0,283.1499938964844,284.5695495605469,289.363037109375,290.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,22003.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725378394126892,1.0,0.0,0.0,2.566736459732056,2.566749095916748,4.395982102778362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.13037109375,0.0,555.259765625,1895.4371337890625,0.0,787.140869140625,0.6426362991333008,1.0,0.0,3.0,1.0,0.0
12043560,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9362605810165404,0.4430079758167267,0.3993655741214752,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9669392108917236,0.4845989346504211,0.4595927596092224,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7452898621559143,0.2232698053121566,0.1579223424196243,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.671721339225769,0.1629977375268936,0.1567834168672561,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.658880889415741,0.1537063866853714,0.7034746408462524,285.161376953125,286.0733337402344,291.9033203125,286.3821105957031,291.9015197753906,297.1092834472656,285.1641845703125,1.0,0.4429298341274261,1.0,1.0,0.0,1.0,-2.25331449508667,2.253310441970825,4.084450665686745e-06,1.7404451370239258,0.8190074563026428,0.8190074563026428,0.0,105.2562255859375,75.0,15325.9013671875,-0.0,1057.0233154296875,1.0,283.1499938964844,284.59771728515625,289.388427734375,290.43505859375,293.1499938964844,293.1499938964844,283.1499938964844,21640.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729871392250061,1.0,0.0,0.0,2.5217509269714355,2.5217630863189697,4.243240994128428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.0654296875,0.0,528.6484375,1895.4371337890625,0.0,789.2837524414062,0.6292539238929749,1.0,0.0,3.0,1.0,0.0
12043620,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9574214220046996,0.4438574314117431,0.3997952938079834,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.9849648475646972,0.4854674935340881,0.4600569605827331,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7598258852958679,0.2238442599773407,0.1580733805894851,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.6867414116859436,0.1639185398817062,0.15731942653656,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.6721181273460388,0.1538065075874328,0.7023208737373352,285.2040100097656,286.04840087890625,291.95318603515625,286.42144775390625,291.9513854980469,297.1153259277344,285.20721435546875,1.0,0.4367835819721222,1.0,1.0,0.0,1.0,-2.2538270950317383,2.2538230419158936,4.086361968802521e-06,1.7408771514892578,0.8119467496871948,0.8119467496871948,0.0,97.31144714355467,75.0,15340.189453125,-0.0,1027.05810546875,1.0,283.1499938964844,284.64520263671875,289.4231262207031,290.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,20870.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730471611022949,1.0,0.0,0.0,2.442687749862671,2.442699432373047,3.981340057634952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.45751953125,0.0,483.30218505859375,1895.4371337890625,0.0,789.5704956054688,0.6133260130882263,1.0,0.0,3.0,1.0,0.0
