time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.9677173495292664,0.4442814290523529,0.4000225663185119,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.993259847164154,0.4859075546264648,0.4603070318698883,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.7677205204963684,0.2241345793008804,0.1581589430570602,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.6946931481361389,0.1643689274787902,0.1575880050659179,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.6792789697647095,0.1538745760917663,0.7018725872039795,285.2223815917969,286.08013916015625,291.9766540527344,286.4399719238281,291.974853515625,297.1181945800781,285.2254638671875,1.0,0.4338757395744324,1.0,1.0,0.0,1.0,-2.2542872428894043,2.2542829513549805,4.088053174200468e-06,1.7412508726119995,0.8082303404808044,0.8082303404808044,0.0,93.54701232910156,78.0,15356.9267578125,-0.0,1013.0789184570312,1.0,283.1499938964844,284.6648254394531,289.44024658203125,290.4885559082031,293.1499938964844,293.1499938964844,283.1499938964844,20622.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729681253433228,1.0,0.0,0.0,2.414072036743164,2.414083480834961,3.888605135671242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.7666015625,0.0,467.6921691894531,1895.4371337890625,0.0,789.19287109375,0.6066983342170715,1.0,0.0,3.0,1.0,0.0
12043740,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.982150673866272,0.445599228143692,0.4010117053985595,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.9990000128746032,0.4879139959812164,0.4523710012435913,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7803258895874023,0.2250520288944244,0.1586474925279617,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.7076534032821655,0.1657845377922058,0.1587215214967727,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.6902999877929688,0.1541234403848648,0.7019582986831665,285.2731018066406,286.0840148925781,292.04998779296875,286.4978332519531,292.0481872558594,297.1265563964844,285.2754211425781,1.0,0.4291874170303345,1.0,1.0,0.0,1.0,-2.2480030059814453,2.2479989528656006,4.065649591211695e-06,1.7365338802337646,0.7980303764343262,0.7980303764343262,0.0,88.2062759399414,81.0,15377.2373046875,-0.0,986.1590576171876,1.0,283.1499938964844,284.7189025878906,289.4965515136719,290.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,20066.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726649165153503,1.0,0.0,0.0,2.3358588218688965,2.335869550704956,3.640714112407295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.95458984375,0.0,427.3235473632813,1895.4371337890625,0.0,787.7463989257812,0.5887642502784729,1.0,0.0,3.0,1.0,0.0
12043800,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.982150673866272,0.445599228143692,0.4010117053985595,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.9990000128746032,0.4879139959812164,0.4523710012435913,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7803258895874023,0.2250520288944244,0.1586474925279617,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.7076534032821655,0.1657845377922058,0.1587215214967727,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.6902999877929688,0.1541234403848648,0.7019582986831665,285.2731018066406,286.0840148925781,292.04998779296875,286.4978332519531,292.0481872558594,297.1265563964844,285.2754211425781,1.0,0.4291874170303345,1.0,1.0,0.0,1.0,-2.2480030059814453,2.2479989528656006,4.065649591211695e-06,1.7365338802337646,0.7980303764343262,0.7980303764343262,0.0,88.2062759399414,81.0,15377.2373046875,-0.0,986.1590576171876,1.0,283.1499938964844,284.7189025878906,289.4965515136719,290.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,20066.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726649165153503,1.0,0.0,0.0,2.3358588218688965,2.335869550704956,3.640714112407295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.95458984375,0.0,427.3235473632813,1895.4371337890625,0.0,787.7463989257812,0.5887642502784729,1.0,0.0,3.0,1.0,0.0
12043860,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.988232970237732,0.4468693435192108,0.4020715951919555,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.9990000128746032,0.4914458692073822,0.4437353312969208,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7864541411399841,0.2259657979011535,0.1592213362455368,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.7142089605331421,0.1671985536813736,0.15997214615345,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.6954429149627686,0.1544968038797378,0.703062891960144,285.3173217773437,286.0849304199219,292.1233215332031,286.5556335449219,292.1215209960937,297.1344909667969,285.3197937011719,1.0,0.4268249273300171,1.0,1.0,0.0,1.0,-2.242415189743042,2.2424111366271973,4.0454897316521965e-06,1.732169508934021,0.7883531451225281,0.7883531451225281,0.0,85.97213745117188,84.0,15403.7763671875,-0.0,971.9566040039062,1.0,283.1499938964844,284.7664794921875,289.5534362792969,290.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,19704.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722070336341858,1.0,0.0,0.0,2.270949602127075,2.270959854125977,3.441187459429784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.004150390625,0.0,396.1136779785156,1895.4371337890625,0.0,785.5668334960938,0.5740516781806946,1.0,0.0,3.0,1.0,0.0
12043920,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.988232970237732,0.4468693435192108,0.4020715951919555,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.9990000128746032,0.4914458692073822,0.4437353312969208,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7864541411399841,0.2259657979011535,0.1592213362455368,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.7142089605331421,0.1671985536813736,0.15997214615345,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.6954429149627686,0.1544968038797378,0.703062891960144,285.3173217773437,286.0849304199219,292.1233215332031,286.5556335449219,292.1215209960937,297.1344909667969,285.3197937011719,1.0,0.4268249273300171,1.0,1.0,0.0,1.0,-2.242415189743042,2.2424111366271973,4.0454897316521965e-06,1.732169508934021,0.7883531451225281,0.7883531451225281,0.0,85.97213745117188,84.0,15403.7763671875,-0.0,971.9566040039062,1.0,283.1499938964844,284.7664794921875,289.5534362792969,290.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,19704.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722070336341858,1.0,0.0,0.0,2.270949602127075,2.270959854125977,3.441187459429784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.004150390625,0.0,396.1136779785156,1895.4371337890625,0.0,785.5668334960938,0.5740516781806946,1.0,0.0,3.0,1.0,0.0
12043980,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.991369605064392,0.448170393705368,0.4031860828399658,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.9990000128746032,0.4951675534248352,0.4397194683551788,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.7899715304374695,0.2269142866134643,0.1598474383354187,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.7182134389877319,0.1686389446258545,0.1612883359193802,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.6983819603919983,0.1550006121397018,0.7050191164016724,285.3634338378906,286.0829467773437,292.1966552734375,286.6133728027344,292.1948547363281,297.14227294921875,285.3659973144531,1.0,0.42635378241539,1.0,1.0,0.0,1.0,-2.2436084747314453,2.2436044216156006,4.049777544423705e-06,1.7330942153930664,0.7793394327163696,0.7793394327163696,0.0,85.05908203125,87.0,15472.6533203125,-0.0,969.673095703125,1.0,283.1499938964844,284.81451416015625,289.6122436523437,290.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,19454.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719410181045532,1.0,0.0,0.0,2.2152273654937744,2.2152371406555176,3.274386699558818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.2841796875,0.0,370.8654479980469,1895.4371337890625,0.0,784.3031005859375,0.5615411996841431,1.0,0.0,3.0,1.0,0.0
12044040,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.991369605064392,0.448170393705368,0.4031860828399658,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.9990000128746032,0.4951675534248352,0.4397194683551788,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.7899715304374695,0.2269142866134643,0.1598474383354187,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.7182134389877319,0.1686389446258545,0.1612883359193802,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.6983819603919983,0.1550006121397018,0.7050191164016724,285.3634338378906,286.0829467773437,292.1966552734375,286.6133728027344,292.1948547363281,297.14227294921875,285.3659973144531,1.0,0.42635378241539,1.0,1.0,0.0,1.0,-2.2436084747314453,2.2436044216156006,4.049777544423705e-06,1.7330942153930664,0.7793394327163696,0.7793394327163696,0.0,85.05908203125,87.0,15472.6533203125,-0.0,969.673095703125,1.0,283.1499938964844,284.81451416015625,289.6122436523437,290.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,19454.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719410181045532,1.0,0.0,0.0,2.2152273654937744,2.2152371406555176,3.274386699558818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.2841796875,0.0,370.8654479980469,1895.4371337890625,0.0,784.3031005859375,0.5615411996841431,1.0,0.0,3.0,1.0,0.0
12044100,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.9921141862869264,0.4488407373428345,0.403771698474884,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.9990000128746032,0.4969258904457092,0.439092755317688,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.7909232974052429,0.2274044156074524,0.1601807326078415,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.7195013761520386,0.1693699061870575,0.1619694977998733,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.6991516947746277,0.155277594923973,0.7062036395072937,285.3872375488281,286.0616760253906,292.2333374023437,286.6421813964844,292.23150634765625,297.14599609375,285.389892578125,1.0,0.4266748130321502,1.0,1.0,0.0,1.0,-2.2461986541748047,2.24619460105896,4.05911123380065e-06,1.7351117134094238,0.77529376745224,0.77529376745224,0.0,84.98859405517578,87.0,15518.861328125,-0.0,972.0181884765624,1.0,283.1499938964844,284.8388977050781,289.6425170898437,290.70135498046875,293.1499938964844,293.1499938964844,283.1499938964844,19371.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720403790473938,1.0,0.0,0.0,2.1896307468414307,2.189640522003174,3.19915386626235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.106201171875,0.0,359.7937316894531,1895.4371337890625,0.0,784.7747192382812,0.5558546781539917,1.0,0.0,3.0,1.0,0.0
12044160,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115600585937,0.992408037185669,0.4495252668857574,0.4043768644332886,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.9990000128746032,0.4985812306404114,0.4392487108707428,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.7914129495620728,0.2279051840305328,0.1605268865823745,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.720393717288971,0.1701073199510574,0.1626643687486648,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.6995063424110413,0.1555603444576263,0.7074657082557678,285.4112548828125,286.0780029296875,292.2699890136719,286.6709899902344,292.2681884765625,297.1495666503906,285.4139404296875,1.0,0.4273040890693664,1.0,1.0,0.0,1.0,-2.249877691268921,2.249873638153076,4.072390765941236e-06,1.7379785776138306,0.7710561752319336,0.7710561752319336,0.0,85.1343994140625,90.0,15573.2568359375,-0.0,976.2991943359376,1.0,283.1499938964844,284.86309814453125,289.6731262207031,290.7351989746094,293.1499938964844,293.1499938964844,283.1499938964844,19269.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723470449447632,1.0,0.0,0.0,2.1663339138031006,2.1663434505462646,3.1314402804127894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.4208984375,0.0,349.7982177734375,1895.4371337890625,0.0,786.232666015625,0.5506455302238464,1.0,0.0,3.0,1.0,0.0
12044220,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.9919027090072632,0.4509316384792328,0.4056381285190582,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.9990000128746032,0.501564085483551,0.4414842128753662,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.7912589311599731,0.2289346009492874,0.1612524092197418,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.7212167382240295,0.1715967953205108,0.1640870720148086,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.699164867401123,0.1561209559440612,0.7100875973701477,285.4603881835937,286.07012939453125,292.34332275390625,286.728515625,292.3415222167969,297.1561584472656,285.4631042480469,1.0,0.4293029010295868,1.0,1.0,0.0,1.0,-2.25980544090271,2.259801149368286,4.1083412725129165e-06,1.7457157373428345,0.7635465264320374,0.7635465264320374,0.0,85.95630645751953,93.0,15697.1591796875,-0.0,989.561279296875,1.0,283.1499938964844,284.9120788574219,289.73468017578125,290.804443359375,293.1499938964844,293.1499938964844,283.1499938964844,19121.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573578953742981,1.0,0.0,0.0,2.12288236618042,2.122891902923584,3.00708194345134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.7099609375,0.0,331.85614013671875,1895.4371337890625,0.0,792.11474609375,0.5410128235816956,1.0,0.0,3.0,1.0,0.0
12044280,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.9919027090072632,0.4509316384792328,0.4056381285190582,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.9990000128746032,0.501564085483551,0.4414842128753662,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.7912589311599731,0.2289346009492874,0.1612524092197418,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.7212167382240295,0.1715967953205108,0.1640870720148086,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.699164867401123,0.1561209559440612,0.7100875973701477,285.4603881835937,286.07012939453125,292.34332275390625,286.728515625,292.3415222167969,297.1561584472656,285.4631042480469,1.0,0.4293029010295868,1.0,1.0,0.0,1.0,-2.25980544090271,2.259801149368286,4.1083412725129165e-06,1.7457157373428345,0.7635465264320374,0.7635465264320374,0.0,85.95630645751953,93.0,15697.1591796875,-0.0,989.561279296875,1.0,283.1499938964844,284.9120788574219,289.73468017578125,290.804443359375,293.1499938964844,293.1499938964844,283.1499938964844,19121.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573578953742981,1.0,0.0,0.0,2.12288236618042,2.122891902923584,3.00708194345134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.7099609375,0.0,331.85614013671875,1895.4371337890625,0.0,792.11474609375,0.5410128235816956,1.0,0.0,3.0,1.0,0.0
12044340,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.9902215003967284,0.4523817300796509,0.406958520412445,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.9990000128746032,0.5041099786758423,0.4457860291004181,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.7899104952812195,0.2299971878528595,0.162016287446022,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.7210225462913513,0.1731001287698745,0.1655438691377639,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.6976721286773682,0.1566534340381622,0.7127014398574829,285.51025390625,286.059326171875,292.4166564941406,286.7858581542969,292.41485595703125,297.1620178222656,285.51300048828125,1.0,0.4320778548717499,1.0,1.0,0.0,1.0,-2.2723641395568848,2.27236008644104,4.154059297434287e-06,1.755502700805664,0.7568612694740295,0.7568612694740295,0.0,87.3526382446289,96.0,15838.7626953125,-0.0,1007.8679809570312,1.0,283.1499938964844,284.96099853515625,289.79559326171875,290.8744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18993.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755377411842346,1.0,0.0,0.0,2.084221839904785,2.084230899810791,2.898553361774248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.610595703125,0.0,316.45513916015625,1895.4371337890625,0.0,801.5549926757812,0.5324684977531433,1.0,0.0,3.0,1.0,0.0
12044400,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.9902215003967284,0.4523817300796509,0.406958520412445,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.9990000128746032,0.5041099786758423,0.4457860291004181,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.7899104952812195,0.2299971878528595,0.162016287446022,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.7210225462913513,0.1731001287698745,0.1655438691377639,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.6976721286773682,0.1566534340381622,0.7127014398574829,285.51025390625,286.059326171875,292.4166564941406,286.7858581542969,292.41485595703125,297.1620178222656,285.51300048828125,1.0,0.4320778548717499,1.0,1.0,0.0,1.0,-2.2723641395568848,2.27236008644104,4.154059297434287e-06,1.755502700805664,0.7568612694740295,0.7568612694740295,0.0,87.3526382446289,96.0,15838.7626953125,-0.0,1007.8679809570312,1.0,283.1499938964844,284.96099853515625,289.79559326171875,290.8744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18993.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755377411842346,1.0,0.0,0.0,2.084221839904785,2.084230899810791,2.898553361774248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.610595703125,0.0,316.45513916015625,1895.4371337890625,0.0,801.5549926757812,0.5324684977531433,1.0,0.0,3.0,1.0,0.0
12044460,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.9876419305801392,0.453866183757782,0.408325731754303,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.9990000128746032,0.5062559843063354,0.451625257730484,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.7877147793769836,0.2310879230499267,0.1628116220235824,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7200905680656433,0.1746117323637008,0.167024552822113,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.695322573184967,0.1571458280086517,0.7152157425880432,285.5602722167969,286.04559326171875,292.489990234375,286.8430480957031,292.4882202148437,297.1670837402344,285.56298828125,1.0,0.4354163408279419,1.0,1.0,0.0,1.0,-2.286773681640625,2.286769390106201,4.206840912956977e-06,1.7667299509048462,0.7510375380516052,0.7510375380516052,0.0,89.18772888183594,99.0,15994.1142578125,-0.0,1030.0054931640625,1.0,283.1499938964844,285.0093994140625,289.8553771972656,290.9443664550781,293.1499938964844,293.1499938964844,283.1499938964844,18875.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780156850814819,1.0,0.0,0.0,2.050037384033203,2.050046443939209,2.8042515509696386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.82568359375,0.0,303.2377624511719,1895.4371337890625,0.0,813.6513671875,0.5249213576316833,1.0,0.0,3.0,1.0,0.0
12044520,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.9876419305801392,0.453866183757782,0.408325731754303,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.9990000128746032,0.5062559843063354,0.451625257730484,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.7877147793769836,0.2310879230499267,0.1628116220235824,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7200905680656433,0.1746117323637008,0.167024552822113,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.695322573184967,0.1571458280086517,0.7152157425880432,285.5602722167969,286.04559326171875,292.489990234375,286.8430480957031,292.4882202148437,297.1670837402344,285.56298828125,1.0,0.4354163408279419,1.0,1.0,0.0,1.0,-2.286773681640625,2.286769390106201,4.206840912956977e-06,1.7667299509048462,0.7510375380516052,0.7510375380516052,0.0,89.18772888183594,99.0,15994.1142578125,-0.0,1030.0054931640625,1.0,283.1499938964844,285.0093994140625,289.8553771972656,290.9443664550781,293.1499938964844,293.1499938964844,283.1499938964844,18875.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780156850814819,1.0,0.0,0.0,2.050037384033203,2.050046443939209,2.8042515509696386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.82568359375,0.0,303.2377624511719,1895.4371337890625,0.0,813.6513671875,0.5249213576316833,1.0,0.0,3.0,1.0,0.0
12044580,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.9843767285346984,0.455375462770462,0.4097279906272888,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.9990000128746032,0.5080507397651672,0.4585816562175751,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.7849525809288025,0.2322024703025818,0.1636326909065246,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.7186411023139954,0.1761279255151748,0.1685217320919037,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.6923676133155823,0.1575957983732223,0.7175946831703186,285.60986328125,286.0289306640625,292.5633239746094,286.9000549316406,292.5615539550781,297.1714782714844,285.6125183105469,1.0,0.4391566514968872,1.0,1.0,0.0,1.0,-2.3024559020996094,2.302451610565185,4.264681138010928e-06,1.7789465188980105,0.7461045980453491,0.7461045980453491,0.0,91.3564682006836,102.0,16160.626953125,-0.0,1055.0595703125,1.0,283.1499938964844,285.05670166015625,289.9140319824219,291.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18761.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808227062225342,1.0,0.0,0.0,2.020217180252075,2.020226001739502,2.723262468862231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.265380859375,0.0,291.98150634765625,1895.4371337890625,0.0,827.5645751953125,0.5183313488960266,1.0,0.0,3.0,1.0,0.0
12044640,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.9843767285346984,0.455375462770462,0.4097279906272888,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.9990000128746032,0.5080507397651672,0.4585816562175751,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.7849525809288025,0.2322024703025818,0.1636326909065246,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.7186411023139954,0.1761279255151748,0.1685217320919037,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.6923676133155823,0.1575957983732223,0.7175946831703186,285.60986328125,286.0289306640625,292.5633239746094,286.9000549316406,292.5615539550781,297.1714782714844,285.6125183105469,1.0,0.4391566514968872,1.0,1.0,0.0,1.0,-2.3024559020996094,2.302451610565185,4.264681138010928e-06,1.7789465188980105,0.7461045980453491,0.7461045980453491,0.0,91.3564682006836,102.0,16160.626953125,-0.0,1055.0595703125,1.0,283.1499938964844,285.05670166015625,289.9140319824219,291.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18761.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808227062225342,1.0,0.0,0.0,2.020217180252075,2.020226001739502,2.723262468862231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.265380859375,0.0,291.98150634765625,1895.4371337890625,0.0,827.5645751953125,0.5183313488960266,1.0,0.0,3.0,1.0,0.0
12044700,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.9825403094291688,0.4561362266540527,0.4104385673999786,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.9990000128746032,0.5088313221931458,0.4623735547065735,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.783428966999054,0.2327672988176345,0.1640513092279434,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.7177762389183044,0.1768868714570999,0.1692747473716735,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.6907285451889038,0.1578054279088974,0.7187305092811584,285.6343994140625,286.0039978027344,292.6000061035156,286.928466796875,292.5982360839844,297.1734619140625,285.6370544433594,1.0,0.4411379992961883,1.0,1.0,0.0,1.0,-2.310636043548584,2.31063175201416,4.29501506005181e-06,1.7853178977966309,0.7441354990005493,0.7441354990005493,0.0,92.539794921875,102.0,16246.806640625,-0.0,1068.45654296875,1.0,283.1499938964844,285.0799255371094,289.9430236816406,291.0483093261719,293.1499938964844,293.1499938964844,283.1499938964844,18718.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823087096214294,1.0,0.0,0.0,2.0065901279449463,2.006598711013794,2.686647633254325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.510498046875,0.0,286.9742431640625,1895.4371337890625,0.0,835.0211791992188,0.5153393149375916,1.0,0.0,3.0,1.0,0.0
12044760,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.9805907607078552,0.4568999409675598,0.4111542105674743,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.9990000128746032,0.5095402598381042,0.4663313329219818,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.78183913230896,0.233336791396141,0.1644747406244278,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7168395519256592,0.1776461601257324,0.1700301319360733,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.6890091300010681,0.1580053269863128,0.7198305726051331,285.6584167480469,286.00933837890625,292.6366577148437,286.9568176269531,292.6349182128906,297.1752624511719,285.6609802246094,1.0,0.443177580833435,1.0,1.0,0.0,1.0,-2.318987369537353,2.3189828395843506,4.326099315221654e-06,1.7918219566345217,0.7420922517776489,0.7420922517776489,0.0,93.7784194946289,105.0,16336.7587890625,-0.0,1082.343505859375,1.0,283.1499938964844,285.1023254394531,289.97186279296875,291.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,18648.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838383436203003,1.0,0.0,0.0,1.9947832822799685,1.994791865348816,2.655124262673781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.94921875,0.0,282.5505065917969,1895.4371337890625,0.0,842.7636108398438,0.5126922726631165,1.0,0.0,3.0,1.0,0.0
12044820,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9774509072303772,0.4580629765987396,0.4122475087642669,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.5104964375495911,0.4725904464721679,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7793416976928711,0.2342094928026199,0.1651258170604705,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.7153133749961853,0.1788002252578735,0.1711813956499099,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.6862886548042297,0.1582922041416168,0.7214387655258179,285.6944274902344,285.9703063964844,292.6924133300781,286.99981689453125,292.6906433105469,297.17779541015625,285.6969299316406,1.0,0.4463619291782379,1.0,1.0,0.0,1.0,-2.331916093826294,2.33191180229187,4.374453055788763e-06,1.8018898963928225,0.7399177551269531,0.7399177551269531,0.0,95.74785614013672,105.0,16475.95703125,-0.0,1104.2281494140625,1.0,283.1499938964844,285.1357116699219,290.01544189453125,291.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18569.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862308740615845,1.0,0.0,0.0,1.9781619310379028,1.978170394897461,2.6110615181096364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.340087890625,0.0,276.47998046875,1895.4371337890625,0.0,855.0097045898438,0.5089999437332153,1.0,0.0,3.0,1.0,0.0
12044880,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.9764212965965272,0.4584302306175232,0.4125938713550567,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.9990000128746032,0.5107694864273071,0.4746173620223999,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.7785395383834839,0.2344866693019867,0.1653331667184829,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044677734375,0.7148107290267944,0.1791645288467407,0.1715456247329712,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.6854095458984375,0.1583787053823471,0.7219310998916626,285.7054748535156,285.9867858886719,292.7099914550781,287.01336669921875,292.708251953125,297.17852783203125,285.7079162597656,1.0,0.4473848044872284,1.0,1.0,0.0,1.0,-2.336045026779175,2.336040735244751,4.389954483485781e-06,1.8051049709320068,0.7389996647834778,0.7389996647834778,0.0,96.38885498046876,108.0,16521.388671875,-0.0,1111.311767578125,1.0,283.1499938964844,285.14581298828125,290.0291748046875,291.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18536.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870041251182556,1.0,0.0,0.0,1.97369122505188,1.9736995697021484,2.599272193037905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.90380859375,0.0,274.8141174316406,1895.4371337890625,0.0,859.0033569335938,0.5079869031906128,1.0,0.0,3.0,1.0,0.0
12044940,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9718758463859558,0.4599564373493194,0.414038598537445,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.9990000128746032,0.5117752552032471,0.4830428063869476,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.7750862836837769,0.235647514462471,0.1662051081657409,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.7125649452209473,0.1806806772947311,0.1730663627386093,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.6816112399101257,0.1587190181016922,0.7239121198654175,285.75048828125,285.9613342285156,292.7833251953125,287.06964111328125,292.7815856933594,297.18133544921875,285.7528076171875,1.0,0.4517014324665069,1.0,1.0,0.0,1.0,-2.3531622886657715,2.353157758712769,4.454552708921256e-06,1.8184490203857424,0.7368441820144653,0.7368441820144653,0.0,99.17311096191406,111.0,16713.162109375,-0.0,1141.4263916015625,1.0,283.1499938964844,285.1866455078125,290.08612060546875,291.2211303710937,293.1499938964844,293.1499938964844,283.1499938964844,18423.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903035402297974,1.0,0.0,0.0,1.9570025205612185,1.9570108652114868,2.5555016236467054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.1455078125,0.0,268.7022705078125,1895.4371337890625,0.0,876.2425537109375,0.5042235851287842,1.0,0.0,3.0,1.0,0.0
12045000,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9718758463859558,0.4599564373493194,0.414038598537445,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.9990000128746032,0.5117752552032471,0.4830428063869476,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.7750862836837769,0.235647514462471,0.1662051081657409,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.7125649452209473,0.1806806772947311,0.1730663627386093,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.6816112399101257,0.1587190181016922,0.7239121198654175,285.75048828125,285.9613342285156,292.7833251953125,287.06964111328125,292.7815856933594,297.18133544921875,285.7528076171875,1.0,0.4517014324665069,1.0,1.0,0.0,1.0,-2.3531622886657715,2.353157758712769,4.454552708921256e-06,1.8184490203857424,0.7368441820144653,0.7368441820144653,0.0,99.17311096191406,111.0,16713.162109375,-0.0,1141.4263916015625,1.0,283.1499938964844,285.1866455078125,290.08612060546875,291.2211303710937,293.1499938964844,293.1499938964844,283.1499938964844,18423.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903035402297974,1.0,0.0,0.0,1.9570025205612185,1.9570108652114868,2.5555016236467054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.1455078125,0.0,268.7022705078125,1895.4371337890625,0.0,876.2425537109375,0.5042235851287842,1.0,0.0,3.0,1.0,0.0
12045060,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.96490478515625,0.4614387452602386,0.4154951274394989,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.9951443076133728,0.5130171179771423,0.4859215021133423,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7698729634284973,0.2367924302816391,0.1671017110347747,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.7085638642311096,0.1821719259023666,0.1746104508638382,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.6761623024940491,0.1590225398540496,0.7259129881858826,285.7891845703125,285.93292236328125,292.8566589355469,287.1256103515625,292.8549499511719,297.1834411621094,285.791015625,1.0,0.4557443559169769,1.0,1.0,0.0,1.0,-2.3638086318969727,2.3638041019439697,4.495112989388872e-06,1.826821208000183,0.735559344291687,0.735559344291687,0.0,102.76231384277344,114.0,16879.322265625,-0.0,1167.790771484375,1.0,283.1499938964844,285.22100830078125,290.1423034667969,291.28912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18313.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936636328697205,1.0,0.0,0.0,1.9446359872817995,1.944644331932068,2.523306648072321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.32763671875,0.0,264.1291198730469,1895.4371337890625,0.0,894.1324462890625,0.5013867616653442,1.0,0.0,3.0,1.0,0.0
12045120,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.96490478515625,0.4614387452602386,0.4154951274394989,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.9951443076133728,0.5130171179771423,0.4859215021133423,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7698729634284973,0.2367924302816391,0.1671017110347747,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.7085638642311096,0.1821719259023666,0.1746104508638382,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.6761623024940491,0.1590225398540496,0.7259129881858826,285.7891845703125,285.93292236328125,292.8566589355469,287.1256103515625,292.8549499511719,297.1834411621094,285.791015625,1.0,0.4557443559169769,1.0,1.0,0.0,1.0,-2.3638086318969727,2.3638041019439697,4.495112989388872e-06,1.826821208000183,0.735559344291687,0.735559344291687,0.0,102.76231384277344,114.0,16879.322265625,-0.0,1167.790771484375,1.0,283.1499938964844,285.22100830078125,290.1423034667969,291.28912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18313.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936636328697205,1.0,0.0,0.0,1.9446359872817995,1.944644331932068,2.523306648072321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.32763671875,0.0,264.1291198730469,1895.4371337890625,0.0,894.1324462890625,0.5013867616653442,1.0,0.0,3.0,1.0,0.0
12045180,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9580788016319276,0.4628608226776123,0.4168933928012848,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.9899516701698304,0.5148881673812866,0.487687885761261,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7650887966156006,0.2379209995269775,0.1679826527833938,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.7047803401947021,0.1836432218551635,0.1761292368173599,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.6711450219154358,0.1593501418828964,0.7279326915740967,285.8227844238281,285.901611328125,292.92999267578125,287.1812744140625,292.92828369140625,297.18536376953125,285.824462890625,1.0,0.4595029652118683,1.0,1.0,0.0,1.0,-2.372817277908325,2.3728127479553223,4.529490979621187e-06,1.8338547945022583,0.7351073026657104,0.7351073026657104,0.0,106.2635726928711,117.0,17041.802734375,-0.0,1192.2437744140625,1.0,283.1499938964844,285.2502746582031,290.1966857910156,291.3543395996094,293.1499938964844,293.1499938964844,283.1499938964844,18208.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967592000961304,1.0,0.0,0.0,1.936370849609375,1.936379075050354,2.5019031113515666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.691162109375,0.0,260.9751281738281,1895.4371337890625,0.0,910.9155883789062,0.4994312524795532,1.0,0.0,3.0,1.0,0.0
12045240,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9580788016319276,0.4628608226776123,0.4168933928012848,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.9899516701698304,0.5148881673812866,0.487687885761261,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7650887966156006,0.2379209995269775,0.1679826527833938,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.7047803401947021,0.1836432218551635,0.1761292368173599,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.6711450219154358,0.1593501418828964,0.7279326915740967,285.8227844238281,285.901611328125,292.92999267578125,287.1812744140625,292.92828369140625,297.18536376953125,285.824462890625,1.0,0.4595029652118683,1.0,1.0,0.0,1.0,-2.372817277908325,2.3728127479553223,4.529490979621187e-06,1.8338547945022583,0.7351073026657104,0.7351073026657104,0.0,106.2635726928711,117.0,17041.802734375,-0.0,1192.2437744140625,1.0,283.1499938964844,285.2502746582031,290.1966857910156,291.3543395996094,293.1499938964844,293.1499938964844,283.1499938964844,18208.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967592000961304,1.0,0.0,0.0,1.936370849609375,1.936379075050354,2.5019031113515666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.691162109375,0.0,260.9751281738281,1895.4371337890625,0.0,910.9155883789062,0.4994312524795532,1.0,0.0,3.0,1.0,0.0
12045300,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389892578125,0.954956352710724,0.4635595083236694,0.41757532954216,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83905029296875,0.9876139163970948,0.515920102596283,0.4886903166770935,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384704589844,0.7630088925361633,0.2384855151176452,0.1684192568063736,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.838134765625,0.7031588554382324,0.1843772977590561,0.1768818348646164,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.6689539551734924,0.1595320105552673,0.7290017604827881,285.8388061523437,285.8729858398437,292.9666748046875,287.2089538574219,292.9649353027344,297.186279296875,285.8404846191406,1.0,0.4613326489925384,1.0,1.0,0.0,1.0,-2.3775534629821777,2.377548933029175,4.547615390038118e-06,1.837550163269043,0.7353260517120361,0.7353260517120361,0.0,107.91758728027344,117.0,17126.341796875,-0.0,1204.38671875,1.0,283.1499938964844,285.26397705078125,290.2237548828125,291.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,18167.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982038378715515,1.0,0.0,0.0,1.9334901571273804,1.9334982633590696,2.494464297342347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.46044921875,0.0,259.86248779296875,1895.4371337890625,0.0,918.8478393554688,0.4987410306930542,1.0,0.0,3.0,1.0,0.0
12045360,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.9519662261009216,0.4642515778541565,0.4182495176792145,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.985383689403534,0.5169858336448669,0.4897315502166748,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.7610740661621094,0.2390515059232711,0.1688553988933563,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.701661229133606,0.1851113587617874,0.1776324659585952,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.6669143438339233,0.1597242206335067,0.7301133871078491,285.8540344238281,285.8673400878906,293.0033264160156,287.236572265625,293.0016174316406,297.18719482421875,285.8555908203125,1.0,0.4631387591361999,1.0,1.0,0.0,1.0,-2.382375240325928,2.382370710372925,4.566106326819863e-06,1.841312289237976,0.7355334162712097,0.7355334162712097,0.0,109.53180694580078,120.0,17214.650390625,-0.0,1216.512451171875,1.0,283.1499938964844,285.27655029296875,290.2509460449219,291.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18105.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599616527557373,1.0,0.0,0.0,1.932220458984375,1.9322285652160645,2.4911892637646815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.49755859375,0.0,259.19903564453125,1895.4371337890625,0.0,926.6670532226562,0.498354971408844,1.0,0.0,3.0,1.0,0.0
12045420,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.9462682008743286,0.4656144380569458,0.4195764660835266,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.9811342358589172,0.5191769599914551,0.4918786883354187,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.7575232982635498,0.2401868253946304,0.1697278469800949,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.6989328861236572,0.1865791082382202,0.1791302859783172,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.6631693243980408,0.1601295620203018,0.7324297428131104,285.8826599121094,285.83013916015625,293.07666015625,287.29150390625,293.074951171875,297.1888732910156,285.8840637207031,1.0,0.4667025804519653,1.0,1.0,0.0,1.0,-2.392179012298584,2.392174243927002,4.603823981597088e-06,1.848962664604187,0.7368195056915283,0.7368195056915283,0.0,112.6874771118164,123.0,17396.546875,-0.0,1240.7923583984375,1.0,283.1499938964844,285.29962158203125,290.3057861328125,291.48565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18002.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024536490440369,1.0,0.0,0.0,1.932081818580628,1.932089924812317,2.490831718660047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.88818359375,0.0,258.7459411621094,1895.4371337890625,0.0,942.5489501953124,0.4981319904327392,1.0,0.0,3.0,1.0,0.0
12045480,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.9462682008743286,0.4656144380569458,0.4195764660835266,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.9811342358589172,0.5191769599914551,0.4918786883354187,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.7575232982635498,0.2401868253946304,0.1697278469800949,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.6989328861236572,0.1865791082382202,0.1791302859783172,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.6631693243980408,0.1601295620203018,0.7324297428131104,285.8826599121094,285.83013916015625,293.07666015625,287.29150390625,293.074951171875,297.1888732910156,285.8840637207031,1.0,0.4667025804519653,1.0,1.0,0.0,1.0,-2.392179012298584,2.392174243927002,4.603823981597088e-06,1.848962664604187,0.7368195056915283,0.7368195056915283,0.0,112.6874771118164,123.0,17396.546875,-0.0,1240.7923583984375,1.0,283.1499938964844,285.29962158203125,290.3057861328125,291.48565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18002.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024536490440369,1.0,0.0,0.0,1.932081818580628,1.932089924812317,2.490831718660047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.88818359375,0.0,258.7459411621094,1895.4371337890625,0.0,942.5489501953124,0.4981319904327392,1.0,0.0,3.0,1.0,0.0
