time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.9408481121063232,0.4669427871704101,0.4208719730377197,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9770776033401488,0.5214206576347351,0.4940797984600067,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.7542893290519714,0.2413238883018493,0.1706003844738006,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.696463406085968,0.1880441308021545,0.1806237995624542,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.6597553491592407,0.1605515331029892,0.7348249554634094,285.90850830078125,285.7900085449219,293.1499938964844,287.3460693359375,293.1482849121094,297.1903381347656,285.9097595214844,1.0,0.4702197909355163,1.0,1.0,0.0,1.0,-2.402099609375,2.402094841003418,4.642159183276817e-06,1.856706023216248,0.7389766573905945,0.7389766573905945,0.0,115.78650665283205,126.0,17587.10546875,-0.0,1265.164306640625,1.0,283.1499938964844,285.3192749023437,290.3609619140625,291.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17900.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054276823997498,1.0,0.0,0.0,1.935940146446228,1.9359482526779173,2.500790117210272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.791015625,0.0,259.6091613769531,1895.4371337890625,0.0,959.4425659179688,0.4987633228302002,1.0,0.0,3.0,1.0,0.0
12045600,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.9408481121063232,0.4669427871704101,0.4208719730377197,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9770776033401488,0.5214206576347351,0.4940797984600067,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.7542893290519714,0.2413238883018493,0.1706003844738006,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.696463406085968,0.1880441308021545,0.1806237995624542,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.6597553491592407,0.1605515331029892,0.7348249554634094,285.90850830078125,285.7900085449219,293.1499938964844,287.3460693359375,293.1482849121094,297.1903381347656,285.9097595214844,1.0,0.4702197909355163,1.0,1.0,0.0,1.0,-2.402099609375,2.402094841003418,4.642159183276817e-06,1.856706023216248,0.7389766573905945,0.7389766573905945,0.0,115.78650665283205,126.0,17587.10546875,-0.0,1265.164306640625,1.0,283.1499938964844,285.3192749023437,290.3609619140625,291.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17900.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054276823997498,1.0,0.0,0.0,1.935940146446228,1.9359482526779173,2.500790117210272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.791015625,0.0,259.6091613769531,1895.4371337890625,0.0,959.4425659179688,0.4987633228302002,1.0,0.0,3.0,1.0,0.0
12045660,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.9356301426887512,0.4682265520095825,0.4221296012401581,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.9731469750404358,0.5236980319023132,0.4963155686855316,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.7512837052345276,0.2424568831920623,0.1714705526828766,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.6941733360290527,0.1895015984773636,0.1821104884147644,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.6565791368484497,0.1609784215688705,0.737250030040741,285.9307556152344,285.7505187988281,293.2191772460937,287.3969116210937,293.2176818847656,297.1915283203125,285.9317932128906,1.0,0.4737018346786499,1.0,1.0,0.0,1.0,-2.412041425704956,2.412036657333374,4.680746314988937e-06,1.864468216896057,0.7419295907020569,0.7419295907020569,0.0,118.86061096191406,129.0,17779.537109375,-0.0,1289.6456298828125,1.0,283.1499938964844,285.3348999023437,290.414794921875,291.61962890625,293.1499938964844,293.1499938964844,283.1499938964844,17802.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089560389518738,1.0,0.0,0.0,1.9436570405960083,1.9436651468276973,2.520766599900526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.514892578125,0.0,261.7660522460937,1895.4371337890625,0.0,979.8055419921876,0.5002262592315674,1.0,0.0,3.0,1.0,0.0
12045720,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.9356301426887512,0.4682265520095825,0.4221296012401581,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.9731469750404358,0.5236980319023132,0.4963155686855316,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.7512837052345276,0.2424568831920623,0.1714705526828766,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.6941733360290527,0.1895015984773636,0.1821104884147644,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.6565791368484497,0.1609784215688705,0.737250030040741,285.9307556152344,285.7505187988281,293.2191772460937,287.3969116210937,293.2176818847656,297.1915283203125,285.9317932128906,1.0,0.4737018346786499,1.0,1.0,0.0,1.0,-2.412041425704956,2.412036657333374,4.680746314988937e-06,1.864468216896057,0.7419295907020569,0.7419295907020569,0.0,118.86061096191406,129.0,17779.537109375,-0.0,1289.6456298828125,1.0,283.1499938964844,285.3348999023437,290.414794921875,291.61962890625,293.1499938964844,293.1499938964844,283.1499938964844,17802.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089560389518738,1.0,0.0,0.0,1.9436570405960083,1.9436651468276973,2.520766599900526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.514892578125,0.0,261.7660522460937,1895.4371337890625,0.0,979.8055419921876,0.5002262592315674,1.0,0.0,3.0,1.0,0.0
12045780,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9305588603019714,0.4694457054138183,0.4233342409133911,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.969293177127838,0.5259894132614136,0.4985688924789428,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.7484408617019653,0.243574857711792,0.1723322421312332,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.6920026540756226,0.1909426748752594,0.1835838556289672,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.653573751449585,0.1613981872797012,0.7396566271781921,285.9481811523437,285.7152709960937,293.2803649902344,287.4410400390625,293.279052734375,297.1922912597656,285.9489440917969,1.0,0.4771502912044525,1.0,1.0,0.0,1.0,-2.4218924045562744,2.4218876361846924,4.719151093013352e-06,1.872162818908692,0.7455148696899414,0.7455148696899414,0.0,121.93099212646484,132.0,17964.4765625,-0.0,1314.1881103515625,1.0,283.1499938964844,285.3456115722656,290.4625244140625,291.6811218261719,293.1499938964844,293.1499938964844,283.1499938964844,17714.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132741570472717,1.0,0.0,0.0,1.954788327217102,1.9547964334487915,2.549722069034033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.3505859375,0.0,265.11822509765625,1895.4371337890625,0.0,1005.1944580078124,0.5024407505989075,1.0,0.0,3.0,1.0,0.0
12045840,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9305588603019714,0.4694457054138183,0.4233342409133911,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.969293177127838,0.5259894132614136,0.4985688924789428,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.7484408617019653,0.243574857711792,0.1723322421312332,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.6920026540756226,0.1909426748752594,0.1835838556289672,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.653573751449585,0.1613981872797012,0.7396566271781921,285.9481811523437,285.7152709960937,293.2803649902344,287.4410400390625,293.279052734375,297.1922912597656,285.9489440917969,1.0,0.4771502912044525,1.0,1.0,0.0,1.0,-2.4218924045562744,2.4218876361846924,4.719151093013352e-06,1.872162818908692,0.7455148696899414,0.7455148696899414,0.0,121.93099212646484,132.0,17964.4765625,-0.0,1314.1881103515625,1.0,283.1499938964844,285.3456115722656,290.4625244140625,291.6811218261719,293.1499938964844,293.1499938964844,283.1499938964844,17714.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132741570472717,1.0,0.0,0.0,1.954788327217102,1.9547964334487915,2.549722069034033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.3505859375,0.0,265.11822509765625,1895.4371337890625,0.0,1005.1944580078124,0.5024407505989075,1.0,0.0,3.0,1.0,0.0
12045900,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.9280680418014526,0.470026284456253,0.4239119291305542,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.9673844575881958,0.5271356701850891,0.4996973872184753,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.7470657229423523,0.2441252022981643,0.1727577447891235,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.6909483671188354,0.1916544139385223,0.1843130737543106,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.652120053768158,0.1616022288799286,0.7408384084701538,285.9552001953125,285.6908569335937,293.30810546875,287.4607238769531,293.306884765625,297.1925048828125,285.9559020996094,1.0,0.4788606166839599,1.0,1.0,0.0,1.0,-2.4267492294311523,2.4267444610595703,4.738148163596634e-06,1.875957727432251,0.747593343257904,0.747593343257904,0.0,123.4688491821289,132.0,18053.3984375,-0.0,1326.455810546875,1.0,283.1499938964844,285.349365234375,290.4833068847656,291.7087097167969,293.1499938964844,293.1499938964844,283.1499938964844,17682.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615593671798706,1.0,0.0,0.0,1.961292743682861,1.9613009691238403,2.566718535490509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.794677734375,0.0,267.1692199707031,1895.4371337890625,0.0,1019.0421752929688,0.5037727952003479,1.0,0.0,3.0,1.0,0.0
12045960,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.925606906414032,0.4705861806869507,0.4244716167449951,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.9654861688613892,0.5282812118530273,0.5008257031440735,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.7457169890403748,0.2446687966585159,0.1731788665056228,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.6899107694625854,0.1923592537641525,0.185036227107048,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.6506943702697754,0.16180120408535,0.7419999241828918,285.9610290527344,285.6843566894531,293.3340759277344,287.4788818359375,293.3329162597656,297.192626953125,285.9615783691406,1.0,0.4805606305599212,1.0,1.0,0.0,1.0,-2.431547403335572,2.4315426349639893,4.756955604534596e-06,1.8797073364257808,0.7496212720870972,0.7496212720870972,0.0,125.00910186767578,135.0,18141.107421875,-0.0,1338.70654296875,1.0,283.1499938964844,285.35186767578125,290.50201416015625,291.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,17638.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179369688034058,1.0,0.0,0.0,1.9688613414764404,1.96886956691742,2.586566552054137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.682373046875,0.0,269.5461730957031,1895.4371337890625,0.0,1033.1788330078125,0.5053129196166992,1.0,0.0,3.0,1.0,0.0
12046020,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96875,0.9215437769889832,0.4714798629283905,0.4253709018230438,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9623191952705384,0.5302019715309143,0.5027186274528503,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.74350506067276,0.2455658763647079,0.1738757193088531,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.6882006525993347,0.1935269087553024,0.1862364411354065,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.6483561992645264,0.1621228158473968,0.7438991069793701,285.9687194824219,285.6486511230469,293.3737487792969,287.5060729980469,293.3727111816406,297.1925354003906,285.9691162109375,1.0,0.4833923578262329,1.0,1.0,0.0,1.0,-2.4394631385803223,2.43945837020874,4.788068508787546e-06,1.8858944177627563,0.7535486221313477,0.7535486221313477,0.0,127.60275268554688,135.0,18282.4375,-0.0,1359.233154296875,1.0,283.1499938964844,285.3540954589844,290.52911376953125,291.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,17586.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621823251247406,1.0,0.0,0.0,1.982511162757873,1.982519507408142,2.622555257403292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.1962890625,0.0,273.9810485839844,1895.4371337890625,0.0,1056.9461669921875,0.5081426501274109,1.0,0.0,3.0,1.0,0.0
12046080,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.9207809567451476,0.4716431200504303,0.4255362153053283,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.9617193341255188,0.5305671095848083,0.5030786991119385,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.7430909872055054,0.245734304189682,0.174006849527359,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.6878793239593506,0.1937468200922012,0.1864628344774246,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.6479185223579407,0.1621821224689483,0.7442527413368225,285.9698486328125,285.65771484375,293.3807678222656,287.51080322265625,293.3797607421875,297.1925048828125,285.97021484375,1.0,0.4839280545711517,1.0,1.0,0.0,1.0,-2.440948724746704,2.440943956375122,4.793919742951402e-06,1.8870556354522705,0.7541335225105286,0.7541335225105286,0.0,128.0975341796875,138.0,18308.798828125,-0.0,1363.132568359375,1.0,283.1499938964844,285.3541564941406,290.5337219238281,291.7784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17574.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225465536117554,1.0,0.0,0.0,1.9853633642196653,1.985371708869934,2.63010690559895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.603515625,0.0,274.9120788574219,1895.4371337890625,0.0,1061.4136962890625,0.508733868598938,1.0,0.0,3.0,1.0,0.0
12046140,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.9161018133163452,0.4726130068302154,0.4265243709087372,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.957996428012848,0.5328435897827148,0.5053241848945618,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.7405512928962708,0.2467688173055648,0.1748140603303909,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.6858997941017151,0.1951024085283279,0.1878604441881179,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.6452341079711914,0.1625378578901291,0.7463985681533813,285.9751281738281,285.63531494140625,293.4209289550781,287.5372009277344,293.42010498046875,297.19195556640625,285.9753112792969,1.0,0.487247884273529,1.0,1.0,0.0,1.0,-2.4500608444213867,2.4500560760498047,4.829891167901224e-06,1.894179463386536,0.7589563131332397,0.7589563131332397,0.0,131.19496154785156,141.0,18467.1640625,-0.0,1387.4072265625,1.0,283.1499938964844,285.35308837890625,290.5588684082031,291.81524658203125,293.1499938964844,293.1499938964844,283.1499938964844,17522.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268888711929321,1.0,0.0,0.0,2.0038228034973145,2.003831148147583,2.679242072645138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.40380859375,0.0,281.0899658203125,1895.4371337890625,0.0,1088.5205078125,0.5126063823699951,1.0,0.0,3.0,1.0,0.0
12046200,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.9161018133163452,0.4726130068302154,0.4265243709087372,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.957996428012848,0.5328435897827148,0.5053241848945618,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.7405512928962708,0.2467688173055648,0.1748140603303909,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.6858997941017151,0.1951024085283279,0.1878604441881179,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.6452341079711914,0.1625378578901291,0.7463985681533813,285.9751281738281,285.63531494140625,293.4209289550781,287.5372009277344,293.42010498046875,297.19195556640625,285.9753112792969,1.0,0.487247884273529,1.0,1.0,0.0,1.0,-2.4500608444213867,2.4500560760498047,4.829891167901224e-06,1.894179463386536,0.7589563131332397,0.7589563131332397,0.0,131.19496154785156,141.0,18467.1640625,-0.0,1387.4072265625,1.0,283.1499938964844,285.35308837890625,290.5588684082031,291.81524658203125,293.1499938964844,293.1499938964844,283.1499938964844,17522.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268888711929321,1.0,0.0,0.0,2.0038228034973145,2.003831148147583,2.679242072645138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.40380859375,0.0,281.0899658203125,1895.4371337890625,0.0,1088.5205078125,0.5126063823699951,1.0,0.0,3.0,1.0,0.0
12046260,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9115981459617616,0.4734947979450226,0.4274347722530365,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9543256759643556,0.5351095795631409,0.5075604915618896,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.7380911111831665,0.2477715611457824,0.1755996495485305,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.6839688420295715,0.1964248269796371,0.1892274916172027,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.6426340341567993,0.1628672629594802,0.748430073261261,285.97735595703125,285.6170959472656,293.4551086425781,287.5585021972656,293.45440673828125,297.1910095214844,285.9774169921875,1.0,0.4905169606208801,1.0,1.0,0.0,1.0,-2.4588685035705566,2.4588634967803955,4.864793936576461e-06,1.9010660648345947,0.7639983296394348,0.7639983296394348,0.0,134.29873657226562,144.0,18615.943359375,-0.0,1411.4893798828125,1.0,283.1499938964844,285.3492126464844,290.57861328125,291.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,17482.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309124231338501,1.0,0.0,0.0,2.0237932205200195,2.023801803588867,2.732911923430948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.37060546875,0.0,287.9540405273437,1895.4371337890625,0.0,1114.0704345703125,0.5168338418006897,1.0,0.0,3.0,1.0,0.0
12046320,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9115981459617616,0.4734947979450226,0.4274347722530365,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9543256759643556,0.5351095795631409,0.5075604915618896,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.7380911111831665,0.2477715611457824,0.1755996495485305,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.6839688420295715,0.1964248269796371,0.1892274916172027,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.6426340341567993,0.1628672629594802,0.748430073261261,285.97735595703125,285.6170959472656,293.4551086425781,287.5585021972656,293.45440673828125,297.1910095214844,285.9774169921875,1.0,0.4905169606208801,1.0,1.0,0.0,1.0,-2.4588685035705566,2.4588634967803955,4.864793936576461e-06,1.9010660648345947,0.7639983296394348,0.7639983296394348,0.0,134.29873657226562,144.0,18615.943359375,-0.0,1411.4893798828125,1.0,283.1499938964844,285.3492126464844,290.57861328125,291.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,17482.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309124231338501,1.0,0.0,0.0,2.0237932205200195,2.023801803588867,2.732911923430948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.37060546875,0.0,287.9540405273437,1895.4371337890625,0.0,1114.0704345703125,0.5168338418006897,1.0,0.0,3.0,1.0,0.0
12046380,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.9073023796081544,0.4742885231971741,0.42826709151268,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.9507167339324952,0.5373650789260864,0.5097873210906982,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.7357052564620972,0.2487428337335586,0.1763635873794555,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.6820854544639587,0.1977139562368393,0.1905635446310043,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.640113353729248,0.1631704121828079,0.7503459453582764,285.97705078125,285.6029357910156,293.4837646484375,287.5750732421875,293.483154296875,297.18975830078125,285.9770202636719,1.0,0.4937336146831512,1.0,1.0,0.0,1.0,-2.4673688411712646,2.4673640727996826,4.898601673630765e-06,1.9077122211456297,0.7691766619682312,0.7691766619682312,0.0,137.4059600830078,147.0,18755.0078125,-0.0,1435.352294921875,1.0,283.1499938964844,285.3430480957031,290.59375,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17452.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346420049667358,1.0,0.0,0.0,2.0448482036590576,2.0448567867279053,2.790072812786093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6953125,0.0,295.3782958984375,1895.4371337890625,0.0,1138.119140625,0.5213247537612915,1.0,0.0,3.0,1.0,0.0
12046440,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.9073023796081544,0.4742885231971741,0.42826709151268,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.9507167339324952,0.5373650789260864,0.5097873210906982,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.7357052564620972,0.2487428337335586,0.1763635873794555,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.6820854544639587,0.1977139562368393,0.1905635446310043,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.640113353729248,0.1631704121828079,0.7503459453582764,285.97705078125,285.6029357910156,293.4837646484375,287.5750732421875,293.483154296875,297.18975830078125,285.9770202636719,1.0,0.4937336146831512,1.0,1.0,0.0,1.0,-2.4673688411712646,2.4673640727996826,4.898601673630765e-06,1.9077122211456297,0.7691766619682312,0.7691766619682312,0.0,137.4059600830078,147.0,18755.0078125,-0.0,1435.352294921875,1.0,283.1499938964844,285.3430480957031,290.59375,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17452.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346420049667358,1.0,0.0,0.0,2.0448482036590576,2.0448567867279053,2.790072812786093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6953125,0.0,295.3782958984375,1895.4371337890625,0.0,1138.119140625,0.5213247537612915,1.0,0.0,3.0,1.0,0.0
12046500,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9052429795265198,0.4746524393558502,0.4286539852619171,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9489383697509766,0.5384891033172607,0.5108972787857056,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.734538733959198,0.2492169141769409,0.1767375618219375,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.6811614632606506,0.1983461678028106,0.1912200152873993,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.6388813257217407,0.1633123606443405,0.7512611150741577,285.9761657714844,285.5907592773437,293.49615478515625,287.58172607421875,293.4956359863281,297.1889953613281,285.97607421875,1.0,0.4953221082687378,1.0,1.0,0.0,1.0,-2.4715049266815186,2.4715001583099365,4.915094450552715e-06,1.9109457731246948,0.7718591690063477,0.7718591690063477,0.0,138.9600830078125,147.0,18820.583984375,-0.0,1447.1962890625,1.0,283.1499938964844,285.3393249511719,290.5997314453125,291.8812255859375,293.1499938964844,293.1499938964844,283.1499938964844,17447.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364087462425232,1.0,0.0,0.0,2.055527448654175,2.0555360317230225,2.819291182731831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.25244140625,0.0,299.2360534667969,1895.4371337890625,0.0,1149.63232421875,0.5236230492591858,1.0,0.0,3.0,1.0,0.0
12046560,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9032484889030457,0.4749942123889923,0.4290210902690887,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9471792578697203,0.5396109819412231,0.5120051503181458,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.7333890199661255,0.2496833950281143,0.1771062016487121,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.6802491545677185,0.1989701241254806,0.1918686628341674,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.6376674771308899,0.1634479463100433,0.7521477341651917,285.9747009277344,285.5926513671875,293.5073547363281,287.5873413085937,293.50689697265625,297.1882019042969,285.9745483398437,1.0,0.4968970417976379,1.0,1.0,0.0,1.0,-2.47556471824646,2.475559949874878,4.9313098315906245e-06,1.914119362831116,0.7744186520576477,0.7744186520576477,0.0,140.51397705078125,150.0,18884.400390625,-0.0,1458.97705078125,1.0,283.1499938964844,285.3350524902344,290.604736328125,291.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,17433.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381102204322815,1.0,0.0,0.0,2.0666115283966064,2.066620349884033,2.849778297786543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.498046875,0.0,303.2448425292969,1895.4371337890625,0.0,1160.7930908203125,0.5259968638420105,1.0,0.0,3.0,1.0,0.0
12046620,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.8993867039680481,0.4756118655204773,0.429698646068573,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.9437217712402344,0.5418490171432495,0.5142155289649963,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.7311381101608276,0.250595211982727,0.1778287589550018,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.6784604787826538,0.2001949548721313,0.1931442022323608,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.6352924704551697,0.1637021154165268,0.7538431286811829,285.9706726074219,285.5860290527344,293.52642822265625,287.595703125,293.52606201171875,297.1864318847656,285.970458984375,1.0,0.5000085830688477,1.0,1.0,0.0,1.0,-2.483472347259521,2.4834673404693604,4.962969796906691e-06,1.920299172401428,0.7796538472175598,0.7796538472175598,0.0,143.62106323242188,153.0,19004.310546875,-0.0,1482.3663330078125,1.0,283.1499938964844,285.3257751464844,290.6119384765625,291.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,17422.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413551568984985,1.0,0.0,0.0,2.0887258052825928,2.0887346267700195,2.911093872626225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.8916015625,0.0,311.4324035644531,1895.4371337890625,0.0,1182.274658203125,0.5307695865631104,1.0,0.0,3.0,1.0,0.0
12046680,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.8993867039680481,0.4756118655204773,0.429698646068573,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.9437217712402344,0.5418490171432495,0.5142155289649963,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.7311381101608276,0.250595211982727,0.1778287589550018,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.6784604787826538,0.2001949548721313,0.1931442022323608,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.6352924704551697,0.1637021154165268,0.7538431286811829,285.9706726074219,285.5860290527344,293.52642822265625,287.595703125,293.52606201171875,297.1864318847656,285.970458984375,1.0,0.5000085830688477,1.0,1.0,0.0,1.0,-2.483472347259521,2.4834673404693604,4.962969796906691e-06,1.920299172401428,0.7796538472175598,0.7796538472175598,0.0,143.62106323242188,153.0,19004.310546875,-0.0,1482.3663330078125,1.0,283.1499938964844,285.3257751464844,290.6119384765625,291.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,17422.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413551568984985,1.0,0.0,0.0,2.0887258052825928,2.0887346267700195,2.911093872626225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.8916015625,0.0,311.4324035644531,1895.4371337890625,0.0,1182.274658203125,0.5307695865631104,1.0,0.0,3.0,1.0,0.0
12046740,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8955795168876648,0.4761110544204712,0.4302771687507629,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.9403506517410278,0.5440806746482849,0.5164197087287903,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.7289468050003052,0.2514798641204834,0.1785322278738021,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.6767185926437378,0.2013901472091674,0.1943914294242859,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.6329872608184814,0.1639392077922821,0.7554556727409363,285.96539306640625,285.5828857421875,293.5414428710937,287.6005554199219,293.5411682128906,297.1845397949219,285.96514892578125,1.0,0.5030689239501953,1.0,1.0,0.0,1.0,-2.491096973419189,2.4910919666290283,4.993591119273333e-06,1.926255464553833,0.7848263382911682,0.7848263382911682,0.0,146.72613525390625,156.0,19115.01171875,-0.0,1505.5126953125,1.0,283.1499938964844,285.3155212402344,290.6156921386719,291.9175720214844,293.1499938964844,293.1499938964844,283.1499938964844,17419.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443821787834167,1.0,0.0,0.0,2.110888719558716,2.1108977794647217,2.973199570988072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.95703125,0.0,319.8318786621094,1895.4371337890625,0.0,1202.5426025390625,0.5355759263038635,1.0,0.0,3.0,1.0,0.0
12046800,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8955795168876648,0.4761110544204712,0.4302771687507629,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.9403506517410278,0.5440806746482849,0.5164197087287903,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.7289468050003052,0.2514798641204834,0.1785322278738021,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.6767185926437378,0.2013901472091674,0.1943914294242859,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.6329872608184814,0.1639392077922821,0.7554556727409363,285.96539306640625,285.5828857421875,293.5414428710937,287.6005554199219,293.5411682128906,297.1845397949219,285.96514892578125,1.0,0.5030689239501953,1.0,1.0,0.0,1.0,-2.491096973419189,2.4910919666290283,4.993591119273333e-06,1.926255464553833,0.7848263382911682,0.7848263382911682,0.0,146.72613525390625,156.0,19115.01171875,-0.0,1505.5126953125,1.0,283.1499938964844,285.3155212402344,290.6156921386719,291.9175720214844,293.1499938964844,293.1499938964844,283.1499938964844,17419.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443821787834167,1.0,0.0,0.0,2.110888719558716,2.1108977794647217,2.973199570988072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.95703125,0.0,319.8318786621094,1895.4371337890625,0.0,1202.5426025390625,0.5355759263038635,1.0,0.0,3.0,1.0,0.0
12046860,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.8918276429176331,0.4765080213546753,0.4307587444782257,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.9370740652084352,0.5463075637817383,0.5186191201210022,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.7268114686012268,0.252339243888855,0.1792178899049759,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.6750253438949585,0.2025578767061233,0.1956124007701873,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.6307486295700073,0.1641599535942077,0.7569968700408936,285.959228515625,285.5829162597656,293.55291748046875,287.6022644042969,293.5527038574219,297.1826171875,285.9589233398437,1.0,0.5060798525810242,1.0,1.0,0.0,1.0,-2.4984607696533203,2.498455762863159,5.023249286750797e-06,1.932004690170288,0.7898865342140198,0.7898865342140198,0.0,149.8271484375,159.0,19216.974609375,-0.0,1528.42626953125,1.0,283.1499938964844,285.3047180175781,290.6163024902344,291.9251708984375,293.1499938964844,293.1499938964844,283.1499938964844,17424.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471934914588928,1.0,0.0,0.0,2.1328341960906982,2.132843255996704,3.035341364920896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.80908203125,0.0,328.3387756347656,1895.4371337890625,0.0,1221.5623779296875,0.540355384349823,1.0,0.0,3.0,1.0,0.0
12046920,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.8918276429176331,0.4765080213546753,0.4307587444782257,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.9370740652084352,0.5463075637817383,0.5186191201210022,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.7268114686012268,0.252339243888855,0.1792178899049759,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.6750253438949585,0.2025578767061233,0.1956124007701873,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.6307486295700073,0.1641599535942077,0.7569968700408936,285.959228515625,285.5829162597656,293.55291748046875,287.6022644042969,293.5527038574219,297.1826171875,285.9589233398437,1.0,0.5060798525810242,1.0,1.0,0.0,1.0,-2.4984607696533203,2.498455762863159,5.023249286750797e-06,1.932004690170288,0.7898865342140198,0.7898865342140198,0.0,149.8271484375,159.0,19216.974609375,-0.0,1528.42626953125,1.0,283.1499938964844,285.3047180175781,290.6163024902344,291.9251708984375,293.1499938964844,293.1499938964844,283.1499938964844,17424.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471934914588928,1.0,0.0,0.0,2.1328341960906982,2.132843255996704,3.035341364920896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.80908203125,0.0,328.3387756347656,1895.4371337890625,0.0,1221.5623779296875,0.540355384349823,1.0,0.0,3.0,1.0,0.0
12046980,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.8881427645683289,0.4768183529376983,0.4311605989933014,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.9338983297348022,0.548531711101532,0.5208154320716858,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.7247274518013,0.253175139427185,0.1798869371414184,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.6733810901641846,0.2036998867988586,0.1968087404966354,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.6285686492919922,0.1643640547990799,0.7584637999534607,285.9524230957031,285.5857849121094,293.5613098144531,287.60125732421875,293.5611572265625,297.18072509765625,285.9521179199219,1.0,0.5090439915657043,1.0,1.0,0.0,1.0,-2.5055863857269287,2.505581378936768,5.052026153862244e-06,1.9375640153884888,0.7947932481765747,0.7947932481765747,0.0,152.92303466796875,162.0,19310.796875,-0.0,1551.1241455078125,1.0,283.1499938964844,285.29364013671875,290.6142272949219,291.92938232421875,293.1499938964844,293.1499938964844,283.1499938964844,17434.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497923731803894,1.0,0.0,0.0,2.154334783554077,2.154344081878662,3.096847080996668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.57958984375,0.0,336.8561706542969,1895.4371337890625,0.0,1239.3101806640625,0.5450559258460999,1.0,0.0,3.0,1.0,0.0
12047040,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.8881427645683289,0.4768183529376983,0.4311605989933014,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.9338983297348022,0.548531711101532,0.5208154320716858,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.7247274518013,0.253175139427185,0.1798869371414184,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.6733810901641846,0.2036998867988586,0.1968087404966354,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.6285686492919922,0.1643640547990799,0.7584637999534607,285.9524230957031,285.5857849121094,293.5613098144531,287.60125732421875,293.5611572265625,297.18072509765625,285.9521179199219,1.0,0.5090439915657043,1.0,1.0,0.0,1.0,-2.5055863857269287,2.505581378936768,5.052026153862244e-06,1.9375640153884888,0.7947932481765747,0.7947932481765747,0.0,152.92303466796875,162.0,19310.796875,-0.0,1551.1241455078125,1.0,283.1499938964844,285.29364013671875,290.6142272949219,291.92938232421875,293.1499938964844,293.1499938964844,283.1499938964844,17434.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497923731803894,1.0,0.0,0.0,2.154334783554077,2.154344081878662,3.096847080996668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.57958984375,0.0,336.8561706542969,1895.4371337890625,0.0,1239.3101806640625,0.5450559258460999,1.0,0.0,3.0,1.0,0.0
12047100,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.8863264918327332,0.4769434034824371,0.4313341677188873,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.9323495030403136,0.5496433973312378,0.5219131112098694,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.7237029075622559,0.2535848021507263,0.1802156120538711,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.6725769639015198,0.204261764883995,0.1973981708288192,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.6274980902671814,0.1644600480794906,0.7591699957847595,285.9489440917969,285.5823059082031,293.5645446777344,287.599853515625,293.5643920898437,297.1797790527344,285.9486083984375,1.0,0.5105093121528625,1.0,1.0,0.0,1.0,-2.5090653896331787,2.5090601444244385,5.066103312856285e-06,1.9402766227722168,0.7972373366355896,0.7972373366355896,0.0,154.46900939941406,162.0,19354.60546875,-0.0,1562.396728515625,1.0,283.1499938964844,285.2881164550781,290.6123046875,291.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17446.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510137319564819,1.0,0.0,0.0,2.164752721786499,2.164762020111084,3.1268712064047577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.07666015625,0.0,341.0680847167969,1895.4371337890625,0.0,1247.705078125,0.5473464727401733,1.0,0.0,3.0,1.0,0.0
12047160,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8845276832580566,0.4770486056804657,0.4314896762371063,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.9308276176452636,0.5507553219795227,0.523010790348053,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.722689151763916,0.2539891004562378,0.1805404424667358,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.6717846393585205,0.2048176378011703,0.1979818046092987,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.6264392137527466,0.1645520627498626,0.7598578929901123,285.9453430175781,285.59112548828125,293.5671691894531,287.597900390625,293.5670471191406,297.1788635253906,285.94500732421875,1.0,0.5119634866714478,1.0,1.0,0.0,1.0,-2.512489080429077,2.512484073638916,5.079974471300375e-06,1.942945122718811,0.7995132803916931,0.7995132803916931,0.0,156.01339721679688,165.0,19397.11328125,-0.0,1573.616943359375,1.0,283.1499938964844,285.28253173828125,290.60986328125,291.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,17450.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521796584129333,1.0,0.0,0.0,2.175200223922729,2.1752095222473145,3.157125547659234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.3984375,0.0,345.29510498046875,1895.4371337890625,0.0,1255.7515869140625,0.5496330857276917,1.0,0.0,3.0,1.0,0.0
12047220,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.8812651634216309,0.4771960079669952,0.4317340850830078,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.9280978441238404,0.5528023838996887,0.5250312089920044,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7208498120307922,0.2547206282615661,0.1811293512582779,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.6703577041625977,0.2058266550302505,0.1990423947572708,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.6245189309120178,0.1647122204303741,0.761081874370575,285.938720703125,285.5872497558594,293.5706787109375,287.5931091308594,293.57061767578125,297.1772155761719,285.9383850097656,1.0,0.5146130919456482,1.0,1.0,0.0,1.0,-2.518662929534912,2.518657922744751,5.105030595586868e-06,1.9477540254592896,0.8038066029548645,0.8038066029548645,0.0,158.85211181640625,165.0,19470.57421875,-0.0,1594.1519775390625,1.0,283.1499938964844,285.27252197265625,290.6041564941406,291.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,17469.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542070508003235,1.0,0.0,0.0,2.193689584732056,2.1936988830566406,3.211025045857241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2861328125,0.0,352.9194641113281,1895.4371337890625,0.0,1269.8172607421875,0.5537022352218628,1.0,0.0,3.0,1.0,0.0
12047280,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.8809843063354492,0.4772059619426727,0.4317527711391449,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.927864909172058,0.5529805421829224,0.5252070426940918,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.7206913828849792,0.2547835111618042,0.1811800301074981,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.6702355146408081,0.2059135437011718,0.1991338282823562,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.6243535280227661,0.164725586771965,0.7611858248710632,285.9381408691406,285.5985717773437,293.5709228515625,287.5926208496094,293.57086181640625,297.1770935058594,285.93780517578125,1.0,0.5148419141769409,1.0,1.0,0.0,1.0,-2.5191922187805176,2.5191872119903564,5.10718109580921e-06,1.9481661319732664,0.8040225505828857,0.8040225505828857,0.0,159.09873962402344,168.0,19476.76171875,-0.0,1595.9307861328125,1.0,283.1499938964844,285.2716369628906,290.6036071777344,291.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,17470.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543759703636169,1.0,0.0,0.0,2.1952874660491943,2.1952970027923584,3.215704964532051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4248046875,0.0,353.58111572265625,1895.4371337890625,0.0,1270.9932861328125,0.5540531277656555,1.0,0.0,3.0,1.0,0.0
12047340,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8775128126144409,0.4772939383983612,0.4319530725479126,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.9250134825706482,0.5552095770835876,0.5274062752723694,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7187291383743286,0.2555598318576813,0.1818067282438278,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.6687331199645996,0.2069891840219497,0.2002662420272827,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.6223047375679016,0.1648859083652496,0.7624529004096985,285.9310607910156,285.6076965332031,293.5730895996094,287.5858154296875,293.57305908203125,297.17535400390625,285.9307556152344,1.0,0.517681360244751,1.0,1.0,0.0,1.0,-2.5257115364074707,2.5257065296173096,5.13370241606026e-06,1.953238844871521,0.8083047270774841,0.8083047270774841,0.0,162.1786651611328,171.0,19550.544921875,-0.0,1618.078857421875,1.0,283.1499938964844,285.2611694335937,290.5958557128906,291.92645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17492.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563853025436401,1.0,0.0,0.0,2.2144815921783447,2.214491128921509,3.27218259599249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.78515625,0.0,361.6470947265625,1895.4371337890625,0.0,1285.0338134765625,0.5582880973815918,1.0,0.0,3.0,1.0,0.0
