time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8775128126144409,0.4772939383983612,0.4319530725479126,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.9250134825706482,0.5552095770835876,0.5274062752723694,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7187291383743286,0.2555598318576813,0.1818067282438278,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.6687331199645996,0.2069891840219497,0.2002662420272827,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.6223047375679016,0.1648859083652496,0.7624529004096985,285.9310607910156,285.6076965332031,293.5730895996094,287.5858154296875,293.57305908203125,297.17535400390625,285.9307556152344,1.0,0.517681360244751,1.0,1.0,0.0,1.0,-2.5257115364074707,2.5257065296173096,5.13370241606026e-06,1.953238844871521,0.8083047270774841,0.8083047270774841,0.0,162.1786651611328,171.0,19550.544921875,-0.0,1618.078857421875,1.0,283.1499938964844,285.2611694335937,290.5958557128906,291.92645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17492.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563853025436401,1.0,0.0,0.0,2.2144815921783447,2.214491128921509,3.27218259599249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.78515625,0.0,361.6470947265625,1895.4371337890625,0.0,1285.0338134765625,0.5582880973815918,1.0,0.0,3.0,1.0,0.0
12047460,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242858886719,0.8741133213043213,0.4773165881633758,0.4320942759513855,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.9222757816314696,0.55744469165802,0.5296106338500977,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.716797411441803,0.2563196718692779,0.1824216097593307,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6672768592834473,0.208046481013298,0.2013808786869049,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.6202861666679382,0.1650345921516418,0.763666033744812,285.92431640625,285.61798095703125,293.5741577148437,287.5778503417969,293.5741577148437,297.1737365722656,285.92401123046875,1.0,0.5204845070838928,1.0,1.0,0.0,1.0,-2.532065391540528,2.532060384750366,5.159608917892911e-06,1.958178162574768,0.81235271692276,0.81235271692276,0.0,165.25315856933594,174.0,19619.40625,-0.0,1640.08056640625,1.0,283.1499938964844,285.251220703125,290.5870056152344,291.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17517.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582178473472595,1.0,0.0,0.0,2.23270845413208,2.2327182292938232,3.326269109038549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.6298828125,0.0,369.4407653808594,1895.4371337890625,0.0,1297.9183349609375,0.5623191595077515,1.0,0.0,3.0,1.0,0.0
12047520,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242858886719,0.8741133213043213,0.4773165881633758,0.4320942759513855,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.9222757816314696,0.55744469165802,0.5296106338500977,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.716797411441803,0.2563196718692779,0.1824216097593307,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6672768592834473,0.208046481013298,0.2013808786869049,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.6202861666679382,0.1650345921516418,0.763666033744812,285.92431640625,285.61798095703125,293.5741577148437,287.5778503417969,293.5741577148437,297.1737365722656,285.92401123046875,1.0,0.5204845070838928,1.0,1.0,0.0,1.0,-2.532065391540528,2.532060384750366,5.159608917892911e-06,1.958178162574768,0.81235271692276,0.81235271692276,0.0,165.25315856933594,174.0,19619.40625,-0.0,1640.08056640625,1.0,283.1499938964844,285.251220703125,290.5870056152344,291.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17517.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582178473472595,1.0,0.0,0.0,2.23270845413208,2.2327182292938232,3.326269109038549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.6298828125,0.0,369.4407653808594,1895.4371337890625,0.0,1297.9183349609375,0.5623191595077515,1.0,0.0,3.0,1.0,0.0
12047580,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.8707857728004456,0.4772776067256927,0.4321796894073486,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.9196538329124452,0.5596880316734314,0.5318220257759094,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7148929834365845,0.2570666372776031,0.1830267757177353,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.6658665537834167,0.2090873122215271,0.2024794518947601,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.618291437625885,0.1651733070611953,0.7648323774337769,285.9179992675781,285.6289367675781,293.5746154785156,287.5691223144531,293.5746154785156,297.17218017578125,285.917724609375,1.0,0.5232539772987366,1.0,1.0,0.0,1.0,-2.538273811340332,2.538268566131592,5.18497608936741e-06,1.9629995822906487,0.8161680698394775,0.8161680698394775,0.0,168.3221435546875,177.0,19684.36328125,-0.0,1661.9576416015625,1.0,283.1499938964844,285.2419738769531,290.57745361328125,291.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,17543.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598859429359436,1.0,0.0,0.0,2.2499301433563232,2.249940156936645,3.377780899427308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.11279296875,0.0,376.9241333007813,1895.4371337890625,0.0,1309.7117919921875,0.5661357045173645,1.0,0.0,3.0,1.0,0.0
12047640,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.8707857728004456,0.4772776067256927,0.4321796894073486,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.9196538329124452,0.5596880316734314,0.5318220257759094,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7148929834365845,0.2570666372776031,0.1830267757177353,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.6658665537834167,0.2090873122215271,0.2024794518947601,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.618291437625885,0.1651733070611953,0.7648323774337769,285.9179992675781,285.6289367675781,293.5746154785156,287.5691223144531,293.5746154785156,297.17218017578125,285.917724609375,1.0,0.5232539772987366,1.0,1.0,0.0,1.0,-2.538273811340332,2.538268566131592,5.18497608936741e-06,1.9629995822906487,0.8161680698394775,0.8161680698394775,0.0,168.3221435546875,177.0,19684.36328125,-0.0,1661.9576416015625,1.0,283.1499938964844,285.2419738769531,290.57745361328125,291.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,17543.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598859429359436,1.0,0.0,0.0,2.2499301433563232,2.249940156936645,3.377780899427308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.11279296875,0.0,376.9241333007813,1895.4371337890625,0.0,1309.7117919921875,0.5661357045173645,1.0,0.0,3.0,1.0,0.0
12047700,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.869148850440979,0.4772359728813171,0.432202398777008,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.918386697769165,0.560813307762146,0.5329309105873108,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.7139501571655273,0.2574361264705658,0.1833264380693435,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.6651784777641296,0.2096020728349685,0.203023225069046,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.6173009872436523,0.1652394086122512,0.765400230884552,285.9150695800781,285.6287536621094,293.5747985839844,287.5646057128906,293.5747985839844,297.17144775390625,285.9148254394531,1.0,0.5246269106864929,1.0,1.0,0.0,1.0,-2.5413291454315186,2.5413239002227783,5.197480277274735e-06,1.9653706550598145,0.8180493116378784,0.8180493116378784,0.0,169.85458374023438,177.0,19715.494140625,-0.0,1672.856201171875,1.0,283.1499938964844,285.2376708984375,290.57257080078125,291.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,17560.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606622934341431,1.0,0.0,0.0,2.2580666542053223,2.2580766677856445,3.402255401852017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.2451171875,0.0,380.5189514160156,1895.4371337890625,0.0,1315.221923828125,0.5679473876953125,1.0,0.0,3.0,1.0,0.0
12047760,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.8675295114517212,0.47717946767807,0.4322116374969482,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.9171492457389832,0.5619416236877441,0.534042477607727,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7130130529403687,0.2578032314777374,0.1836243122816085,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.6645016074180603,0.2101132124662399,0.2035634368658065,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.6163141131401062,0.1653035432100296,0.7659586668014526,285.9122619628906,285.6400146484375,293.5749816894531,287.56005859375,293.5749816894531,297.1707458496094,285.9120178222656,1.0,0.5259920954704285,1.0,1.0,0.0,1.0,-2.544353723526001,2.5443484783172607,5.20987123309169e-06,1.967716813087464,0.8197607398033142,0.8197607398033142,0.0,171.38543701171875,180.0,19746.47265625,-0.0,1683.7288818359375,1.0,283.1499938964844,285.2334899902344,290.567626953125,291.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,17569.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614011526107788,1.0,0.0,0.0,2.266136407852173,2.266146421432495,3.426616501656099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.38720703125,0.0,384.0704650878906,1895.4371337890625,0.0,1320.4781494140625,0.5697329044342041,1.0,0.0,3.0,1.0,0.0
12047820,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8643438816070557,0.477027028799057,0.4321944117546081,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.914761483669281,0.564207136631012,0.5362734198570251,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7111534476280212,0.2585313320159912,0.1842156201601028,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.6631813049316406,0.211126297712326,0.2046348452568054,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.6143477559089661,0.1654270887374878,0.7670528888702393,285.9072265625,285.6506042480469,293.57574462890625,287.5509948730469,293.5757141113281,297.1694030761719,285.9070129394531,1.0,0.5287021994590759,1.0,1.0,0.0,1.0,-2.550326347351074,2.550321102142334,5.2343766583362594e-06,1.972346544265747,0.823153018951416,0.823153018951416,0.0,174.44387817382812,183.0,19806.935546875,-0.0,1705.4232177734375,1.0,283.1499938964844,285.2257995605469,290.55792236328125,291.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,17594.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662783145904541,1.0,0.0,0.0,2.28137755393982,2.2813875675201416,3.4728634545899695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.6142578125,0.0,390.8813781738281,1895.4371337890625,0.0,1330.3416748046875,0.5731205344200134,1.0,0.0,3.0,1.0,0.0
12047880,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8643438816070557,0.477027028799057,0.4321944117546081,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.914761483669281,0.564207136631012,0.5362734198570251,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7111534476280212,0.2585313320159912,0.1842156201601028,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.6631813049316406,0.211126297712326,0.2046348452568054,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.6143477559089661,0.1654270887374878,0.7670528888702393,285.9072265625,285.6506042480469,293.57574462890625,287.5509948730469,293.5757141113281,297.1694030761719,285.9070129394531,1.0,0.5287021994590759,1.0,1.0,0.0,1.0,-2.550326347351074,2.550321102142334,5.2343766583362594e-06,1.972346544265747,0.823153018951416,0.823153018951416,0.0,174.44387817382812,183.0,19806.935546875,-0.0,1705.4232177734375,1.0,283.1499938964844,285.2257995605469,290.55792236328125,291.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,17594.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662783145904541,1.0,0.0,0.0,2.28137755393982,2.2813875675201416,3.4728634545899695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.6142578125,0.0,390.8813781738281,1895.4371337890625,0.0,1330.3416748046875,0.5731205344200134,1.0,0.0,3.0,1.0,0.0
12047940,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.8612276911735535,0.4768224954605102,0.4321300089359283,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.9124909043312072,0.5664864778518677,0.5385167002677917,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.7093104720115662,0.2592522799968719,0.1848016083240509,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.6619049906730652,0.2121279835700988,0.2056949883699417,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.6123859286308289,0.165545254945755,0.768121063709259,285.9029541015625,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.1681823730469,285.9027709960937,1.0,0.5313861966133118,1.0,1.0,0.0,1.0,-2.5562057495117188,2.5562005043029785,5.258550572762033e-06,1.976900577545166,0.8263736963272095,0.8263736963272095,0.0,177.49737548828125,186.0,19866.8984375,-0.0,1727.057373046875,1.0,283.1499938964844,285.218994140625,290.5487060546875,291.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17618.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640437841415405,1.0,0.0,0.0,2.295710802078247,2.2957208156585693,3.516638287237584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.94921875,0.0,397.36236572265625,1895.4371337890625,0.0,1339.3759765625,0.576309084892273,1.0,0.0,3.0,1.0,0.0
12048000,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.8612276911735535,0.4768224954605102,0.4321300089359283,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.9124909043312072,0.5664864778518677,0.5385167002677917,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.7093104720115662,0.2592522799968719,0.1848016083240509,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.6619049906730652,0.2121279835700988,0.2056949883699417,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.6123859286308289,0.165545254945755,0.768121063709259,285.9029541015625,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.1681823730469,285.9027709960937,1.0,0.5313861966133118,1.0,1.0,0.0,1.0,-2.5562057495117188,2.5562005043029785,5.258550572762033e-06,1.976900577545166,0.8263736963272095,0.8263736963272095,0.0,177.49737548828125,186.0,19866.8984375,-0.0,1727.057373046875,1.0,283.1499938964844,285.218994140625,290.5487060546875,291.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17618.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640437841415405,1.0,0.0,0.0,2.295710802078247,2.2957208156585693,3.516638287237584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.94921875,0.0,397.36236572265625,1895.4371337890625,0.0,1339.3759765625,0.576309084892273,1.0,0.0,3.0,1.0,0.0
12048060,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.85817950963974,0.4765686690807342,0.4320209622383117,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.9103368520736694,0.5687812566757202,0.5407739877700806,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7074847221374512,0.2599673867225647,0.1853832155466079,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.6606719493865967,0.2131197899580001,0.2067453563213348,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.610424816608429,0.1656594723463058,0.7691694498062134,285.8995056152344,285.6563720703125,293.5803527832031,287.5346069335937,293.58026123046875,297.16705322265625,285.8993835449219,1.0,0.5340464115142822,1.0,1.0,0.0,1.0,-2.562007665634156,2.562002182006836,5.282453912514029e-06,1.981391429901123,0.8296144604682922,0.8296144604682922,0.0,180.54620361328125,189.0,19927.61328125,-0.0,1748.6517333984375,1.0,283.1499938964844,285.21307373046875,290.5403747558594,291.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17639.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651988625526428,1.0,0.0,0.0,2.309238910675049,2.30924916267395,3.5582061741479265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.5546875,0.0,403.5418395996094,1895.4371337890625,0.0,1347.68359375,0.5793192982673645,1.0,0.0,3.0,1.0,0.0
12048120,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.85817950963974,0.4765686690807342,0.4320209622383117,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.9103368520736694,0.5687812566757202,0.5407739877700806,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7074847221374512,0.2599673867225647,0.1853832155466079,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.6606719493865967,0.2131197899580001,0.2067453563213348,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.610424816608429,0.1656594723463058,0.7691694498062134,285.8995056152344,285.6563720703125,293.5803527832031,287.5346069335937,293.58026123046875,297.16705322265625,285.8993835449219,1.0,0.5340464115142822,1.0,1.0,0.0,1.0,-2.562007665634156,2.562002182006836,5.282453912514029e-06,1.981391429901123,0.8296144604682922,0.8296144604682922,0.0,180.54620361328125,189.0,19927.61328125,-0.0,1748.6517333984375,1.0,283.1499938964844,285.21307373046875,290.5403747558594,291.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17639.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651988625526428,1.0,0.0,0.0,2.309238910675049,2.30924916267395,3.5582061741479265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.5546875,0.0,403.5418395996094,1895.4371337890625,0.0,1347.68359375,0.5793192982673645,1.0,0.0,3.0,1.0,0.0
12048180,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.855196475982666,0.4762659966945648,0.4318682253360748,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.9082975387573242,0.571092426776886,0.5430464148521423,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.7057016491889954,0.260677307844162,0.1859610974788665,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.6594808101654053,0.2141026109457016,0.2077869325876236,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.6084871292114258,0.1657705903053283,0.7702028155326843,285.896728515625,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.166015625,285.8966369628906,1.0,0.5366845726966858,1.0,1.0,0.0,1.0,-2.567742109298706,2.5677366256713867,5.306128514348529e-06,1.9858276844024656,0.832918643951416,0.832918643951416,0.0,183.59078979492188,192.0,19991.150390625,-0.0,1770.2203369140625,1.0,283.1499938964844,285.2077331542969,290.53338623046875,291.8883361816406,293.1499938964844,293.1499938964844,283.1499938964844,17647.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662734746932983,1.0,0.0,0.0,2.322554349899292,2.3225646018981934,3.599358535666397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.6572265625,0.0,409.62890625,1895.4371337890625,0.0,1355.4385986328125,0.582266628742218,1.0,0.0,3.0,1.0,0.0
12048240,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.855196475982666,0.4762659966945648,0.4318682253360748,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.9082975387573242,0.571092426776886,0.5430464148521423,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.7057016491889954,0.260677307844162,0.1859610974788665,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.6594808101654053,0.2141026109457016,0.2077869325876236,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.6084871292114258,0.1657705903053283,0.7702028155326843,285.896728515625,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.166015625,285.8966369628906,1.0,0.5366845726966858,1.0,1.0,0.0,1.0,-2.567742109298706,2.5677366256713867,5.306128514348529e-06,1.9858276844024656,0.832918643951416,0.832918643951416,0.0,183.59078979492188,192.0,19991.150390625,-0.0,1770.2203369140625,1.0,283.1499938964844,285.2077331542969,290.53338623046875,291.8883361816406,293.1499938964844,293.1499938964844,283.1499938964844,17647.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662734746932983,1.0,0.0,0.0,2.322554349899292,2.3225646018981934,3.599358535666397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.6572265625,0.0,409.62890625,1895.4371337890625,0.0,1355.4385986328125,0.582266628742218,1.0,0.0,3.0,1.0,0.0
12048300,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.8537281155586243,0.4760965704917907,0.4317755699157715,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.9073197841644288,0.5722541809082031,0.5441882610321045,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.7048273086547852,0.2610304057598114,0.186248704791069,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.6589001417160034,0.2145908325910568,0.2083046436309814,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.6075296401977539,0.1658251285552978,0.7707146406173706,285.8955993652344,285.64630126953125,293.5884704589844,287.5252990722656,293.5883178710937,297.16552734375,285.8955078125,1.0,0.5379958152770996,1.0,1.0,0.0,1.0,-2.570585250854492,2.570580005645752,5.317885552358348e-06,1.9880266189575195,0.8346109986305237,0.8346109986305237,0.0,185.11183166503903,192.0,20024.33203125,-0.0,1780.9979248046875,1.0,283.1499938964844,285.20526123046875,290.530517578125,291.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,17648.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667880415916443,1.0,0.0,0.0,2.329167366027832,2.3291776180267334,3.619884694217035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.44091796875,0.0,412.6654052734375,1895.4371337890625,0.0,1359.1610107421875,0.5837281942367554,1.0,0.0,3.0,1.0,0.0
12048360,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.8522747755050659,0.4759156405925751,0.4316725730895996,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9063693284988404,0.573419988155365,0.5453338623046875,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.7039642333984375,0.2613824307918548,0.1865354925394058,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.6583291292190552,0.215077131986618,0.2088204473257064,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.6065796613693237,0.1658791005611419,0.7712237238883972,285.8946228027344,285.6414489746094,293.5923767089844,287.52301025390625,293.5922241210937,297.1650695800781,285.8945617675781,1.0,0.5393021106719971,1.0,1.0,0.0,1.0,-2.573414087295532,2.573408842086792,5.329595296643674e-06,1.9902139902114868,0.8363394141197205,0.8363394141197205,0.0,186.6322631835937,195.0,20058.66796875,-0.0,1791.773681640625,1.0,283.1499938964844,285.20294189453125,290.5281066894531,291.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,17649.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672906279563904,1.0,0.0,0.0,2.335787534713745,2.3357977867126465,3.640491570422455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.4013671875,0.0,415.7144470214844,1895.4371337890625,0.0,1362.8016357421875,0.5851900577545166,1.0,0.0,3.0,1.0,0.0
12048420,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.8494123816490173,0.4755208194255829,0.4314369261264801,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9045487642288208,0.5757638812065125,0.5476364493370056,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.702271044254303,0.2620835304260254,0.1871069371700287,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6572154760360718,0.2160444557666778,0.2098468989133834,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6047019958496094,0.1659856885671615,0.772235095500946,285.8931884765625,285.6289978027344,293.6024169921875,287.52001953125,293.6022033691406,297.16424560546875,285.8931579589844,1.0,0.5419009327888489,1.0,1.0,0.0,1.0,-2.5790328979492188,2.5790276527404785,5.352889274945483e-06,1.9945577383041384,0.8399341702461243,0.8399341702461243,0.0,189.67153930664065,183.0,20131.501953125,-0.0,1813.32666015625,1.0,283.1499938964844,285.1986389160156,290.5248718261719,291.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,17645.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682640314102173,1.0,0.0,0.0,2.349151611328125,2.349162101745605,3.682268641114206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.93212890625,0.0,421.898193359375,1895.4371337890625,0.0,1369.869140625,0.5881372690200806,1.0,0.0,3.0,1.0,0.0
12048480,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.8494123816490173,0.4755208194255829,0.4314369261264801,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9045487642288208,0.5757638812065125,0.5476364493370056,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.702271044254303,0.2620835304260254,0.1871069371700287,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6572154760360718,0.2160444557666778,0.2098468989133834,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6047019958496094,0.1659856885671615,0.772235095500946,285.8931884765625,285.6289978027344,293.6024169921875,287.52001953125,293.6022033691406,297.16424560546875,285.8931579589844,1.0,0.5419009327888489,1.0,1.0,0.0,1.0,-2.5790328979492188,2.5790276527404785,5.352889274945483e-06,1.9945577383041384,0.8399341702461243,0.8399341702461243,0.0,189.67153930664065,183.0,20131.501953125,-0.0,1813.32666015625,1.0,283.1499938964844,285.1986389160156,290.5248718261719,291.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,17645.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682640314102173,1.0,0.0,0.0,2.349151611328125,2.349162101745605,3.682268641114206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.93212890625,0.0,421.898193359375,1895.4371337890625,0.0,1369.869140625,0.5881372690200806,1.0,0.0,3.0,1.0,0.0
12048540,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8521530032157898,0.475101113319397,0.4309449195861816,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.9094238877296448,0.5781345963478088,0.549720823764801,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7055614590644836,0.262796938419342,0.187505304813385,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.6605613827705383,0.2170188724994659,0.2106348425149917,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.6071105599403381,0.1661047935485839,0.7721386551856995,285.89117431640625,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.1636047363281,285.8910827636719,1.0,0.5399244427680969,1.0,1.0,0.0,1.0,-2.582258701324463,2.5822534561157227,5.366346613300266e-06,1.9970816373825075,0.8437454104423523,0.8437454104423523,0.0,186.5819854736328,171.0,20197.884765625,-0.0,1804.4598388671875,1.0,283.1499938964844,285.1936340332031,290.52392578125,291.88922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17636.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691806316375732,1.0,0.0,0.0,2.362828731536865,2.3628392219543457,3.725270687482407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8515625,0.0,428.270263671875,1895.4371337890625,0.0,1376.5423583984375,0.5911493897438049,1.0,0.0,3.0,1.0,0.0
12048600,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8521530032157898,0.475101113319397,0.4309449195861816,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.9094238877296448,0.5781345963478088,0.549720823764801,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7055614590644836,0.262796938419342,0.187505304813385,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.6605613827705383,0.2170188724994659,0.2106348425149917,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.6071105599403381,0.1661047935485839,0.7721386551856995,285.89117431640625,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.1636047363281,285.8910827636719,1.0,0.5399244427680969,1.0,1.0,0.0,1.0,-2.582258701324463,2.5822534561157227,5.366346613300266e-06,1.9970816373825075,0.8437454104423523,0.8437454104423523,0.0,186.5819854736328,171.0,20197.884765625,-0.0,1804.4598388671875,1.0,283.1499938964844,285.1936340332031,290.52392578125,291.88922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17636.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691806316375732,1.0,0.0,0.0,2.362828731536865,2.3628392219543457,3.725270687482407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8515625,0.0,428.270263671875,1895.4371337890625,0.0,1376.5423583984375,0.5911493897438049,1.0,0.0,3.0,1.0,0.0
12048660,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8587748408317566,0.4746856689453125,0.4303111135959625,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.9193902015686036,0.5805573463439941,0.5517000555992126,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7121595740318298,0.2635567784309387,0.1878215223550796,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.667080283164978,0.2180342078208923,0.2113059163093567,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.6123803853988647,0.1662719845771789,0.7715184092521667,285.8887634277344,285.591064453125,293.6330261230469,287.5215148925781,293.63262939453125,297.1634826660156,285.888671875,1.0,0.5355898141860962,1.0,1.0,0.0,1.0,-2.5843169689178467,2.5843117237091064,5.374904048949247e-06,1.9986730813980105,0.8478374481201172,0.8478374481201172,0.0,179.65658569335938,159.0,20264.767578125,-0.0,1776.9681396484375,1.0,283.1499938964844,285.18817138671875,290.5253601074219,291.8938903808594,293.1499938964844,293.1499938964844,283.1499938964844,17623.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699536442756653,1.0,0.0,0.0,2.377002716064453,2.3770132064819336,3.770098544464418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.357421875,0.0,434.9236145019531,1895.4371337890625,0.0,1382.183837890625,0.5942679047584534,1.0,0.0,3.0,1.0,0.0
12048720,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8587748408317566,0.4746856689453125,0.4303111135959625,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.9193902015686036,0.5805573463439941,0.5517000555992126,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7121595740318298,0.2635567784309387,0.1878215223550796,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.667080283164978,0.2180342078208923,0.2113059163093567,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.6123803853988647,0.1662719845771789,0.7715184092521667,285.8887634277344,285.591064453125,293.6330261230469,287.5215148925781,293.63262939453125,297.1634826660156,285.888671875,1.0,0.5355898141860962,1.0,1.0,0.0,1.0,-2.5843169689178467,2.5843117237091064,5.374904048949247e-06,1.9986730813980105,0.8478374481201172,0.8478374481201172,0.0,179.65658569335938,159.0,20264.767578125,-0.0,1776.9681396484375,1.0,283.1499938964844,285.18817138671875,290.5253601074219,291.8938903808594,293.1499938964844,293.1499938964844,283.1499938964844,17623.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699536442756653,1.0,0.0,0.0,2.377002716064453,2.3770132064819336,3.770098544464418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.357421875,0.0,434.9236145019531,1895.4371337890625,0.0,1382.183837890625,0.5942679047584534,1.0,0.0,3.0,1.0,0.0
12048780,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8682581186294556,0.4742719233036041,0.4296014010906219,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9331771731376648,0.5830352306365967,0.5536482334136963,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.7205705642700195,0.2643631100654602,0.1881097108125686,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.675984799861908,0.2190932482481002,0.2119358628988266,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.6192941069602966,0.1664904803037643,0.7707372307777405,285.88677978515625,285.5643615722656,293.654541015625,287.5267944335937,293.654052734375,297.16387939453125,285.8866882324219,1.0,0.529852032661438,1.0,1.0,0.0,1.0,-2.585969924926758,2.5859644412994385,5.381769824452931e-06,1.9999456405639648,0.8522979617118835,0.8522979617118835,0.0,170.626220703125,147.0,20338.458984375,-0.0,1739.56884765625,1.0,283.1499938964844,285.1828308105469,290.52996826171875,291.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,17603.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705825924873352,1.0,0.0,0.0,2.3918874263763428,2.3918981552124023,3.817463323230186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.001953125,0.0,441.9653930664063,1895.4371337890625,0.0,1386.783447265625,0.5975396633148193,1.0,0.0,3.0,1.0,0.0
12048840,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8682581186294556,0.4742719233036041,0.4296014010906219,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9331771731376648,0.5830352306365967,0.5536482334136963,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.7205705642700195,0.2643631100654602,0.1881097108125686,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.675984799861908,0.2190932482481002,0.2119358628988266,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.6192941069602966,0.1664904803037643,0.7707372307777405,285.88677978515625,285.5643615722656,293.654541015625,287.5267944335937,293.654052734375,297.16387939453125,285.8866882324219,1.0,0.529852032661438,1.0,1.0,0.0,1.0,-2.585969924926758,2.5859644412994385,5.381769824452931e-06,1.9999456405639648,0.8522979617118835,0.8522979617118835,0.0,170.626220703125,147.0,20338.458984375,-0.0,1739.56884765625,1.0,283.1499938964844,285.1828308105469,290.52996826171875,291.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,17603.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705825924873352,1.0,0.0,0.0,2.3918874263763428,2.3918981552124023,3.817463323230186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.001953125,0.0,441.9653930664063,1895.4371337890625,0.0,1386.783447265625,0.5975396633148193,1.0,0.0,3.0,1.0,0.0
12048900,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8739668130874634,0.4740641415119171,0.4292276799678802,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.9411587715148926,0.5842943787574768,0.5546219348907471,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.725329577922821,0.2647819519042969,0.1882507801055908,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.6812378764152527,0.2196378707885742,0.2122461050748825,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.6232218146324158,0.1666176468133926,0.7703370451927185,285.8860168457031,285.5487976074219,293.6670837402344,287.5307312011719,293.6665344238281,297.1642150878906,285.8859558105469,1.0,0.5266432166099548,1.0,1.0,0.0,1.0,-2.58675217628479,2.58674693107605,5.385018994275015e-06,2.000546932220459,0.8546960353851318,0.8546960353851318,0.0,165.61618041992188,147.0,20378.935546875,-0.0,1718.6058349609375,1.0,283.1499938964844,285.1802673339844,290.53369140625,291.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,17591.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708642244338989,1.0,0.0,0.0,2.3996694087982178,2.3996801376342773,3.842343119231373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8671875,0.0,445.6699523925781,1895.4371337890625,0.0,1388.845703125,0.599249005317688,1.0,0.0,3.0,1.0,0.0
12048960,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8802990913391113,0.4738549590110779,0.4288446307182312,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.9496592879295348,0.5855662822723389,0.55559903383255,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.7304806113243103,0.2652101516723633,0.1883921325206756,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.6869966387748718,0.2201915681362152,0.2125564515590667,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.627476692199707,0.1667556315660476,0.7699455618858337,285.88543701171875,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.1646423339844,285.8854064941406,1.0,0.5232754945755005,1.0,1.0,0.0,1.0,-2.587538480758667,2.587532997131348,5.3882849897490814e-06,2.001151323318481,0.8572233319282532,0.8572233319282532,0.0,160.3837127685547,135.0,20422.265625,-0.0,1696.6546630859375,1.0,283.1499938964844,285.1777648925781,290.5384216308594,291.91412353515625,293.1499938964844,293.1499938964844,283.1499938964844,17578.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711390018463135,1.0,0.0,0.0,2.4077188968658447,2.4077298641204834,3.868164526465989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.13818359375,0.0,449.5195617675781,1895.4371337890625,0.0,1390.859619140625,0.6010167598724365,1.0,0.0,3.0,1.0,0.0
12049020,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.8948459625244141,0.4734310805797577,0.428056925535202,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.9675899147987366,0.5881457924842834,0.5575692057609558,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.7421814203262329,0.2660911083221435,0.1886794120073318,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.6999906301498413,0.2213226407766342,0.2131825238466262,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.6371594667434692,0.1670602560043335,0.769210934638977,285.8849182128906,285.492431640625,293.7125549316406,287.54833984375,293.7118225097656,297.1656799316406,285.8849182128906,1.0,0.5161970257759094,1.0,1.0,0.0,1.0,-2.5891737937927246,2.5891685485839844,5.395084372139536e-06,2.002408981323242,0.8627122044563293,0.8627122044563293,0.0,149.46458435058594,123.0,20518.4375,-0.0,1650.7960205078125,1.0,283.1499938964844,285.1730041503906,290.5511474609375,291.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,17546.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716985702514648,1.0,0.0,0.0,2.424726724624634,2.4247374534606934,3.923005635897425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.97705078125,0.0,457.71527099609375,1895.4371337890625,0.0,1394.965087890625,0.6047508716583252,1.0,0.0,3.0,1.0,0.0
12049080,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.8948459625244141,0.4734310805797577,0.428056925535202,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.9675899147987366,0.5881457924842834,0.5575692057609558,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.7421814203262329,0.2660911083221435,0.1886794120073318,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.6999906301498413,0.2213226407766342,0.2131825238466262,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.6371594667434692,0.1670602560043335,0.769210934638977,285.8849182128906,285.492431640625,293.7125549316406,287.54833984375,293.7118225097656,297.1656799316406,285.8849182128906,1.0,0.5161970257759094,1.0,1.0,0.0,1.0,-2.5891737937927246,2.5891685485839844,5.395084372139536e-06,2.002408981323242,0.8627122044563293,0.8627122044563293,0.0,149.46458435058594,123.0,20518.4375,-0.0,1650.7960205078125,1.0,283.1499938964844,285.1730041503906,290.5511474609375,291.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,17546.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716985702514648,1.0,0.0,0.0,2.424726724624634,2.4247374534606934,3.923005635897425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.97705078125,0.0,457.71527099609375,1895.4371337890625,0.0,1394.965087890625,0.6047508716583252,1.0,0.0,3.0,1.0,0.0
12049140,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9125478863716124,0.4729983806610107,0.4272466599941253,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9857975244522096,0.590770959854126,0.5595669150352478,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.75629061460495,0.2670015096664428,0.1889762431383133,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7147611379623413,0.2224817126989364,0.2138203084468841,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.6489101648330688,0.167398989200592,0.7685603499412537,285.88525390625,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.1669006347656,285.8852844238281,1.0,0.5087932348251343,1.0,1.0,0.0,1.0,-2.5909416675567627,2.5909364223480225,5.402443093771581e-06,2.003770589828491,0.8688793182373047,0.8688793182373047,0.0,138.1494598388672,111.0,20628.734375,-0.0,1603.313720703125,1.0,283.1499938964844,285.16851806640625,290.5684814453125,291.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,17507.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723223328590393,1.0,0.0,0.0,2.443161725997925,2.4431726932525635,3.982884777542496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.69873046875,0.0,466.7000732421875,1895.4371337890625,0.0,1399.549560546875,0.608798623085022,1.0,0.0,3.0,1.0,0.0
12049200,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9125478863716124,0.4729983806610107,0.4272466599941253,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9857975244522096,0.590770959854126,0.5595669150352478,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.75629061460495,0.2670015096664428,0.1889762431383133,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7147611379623413,0.2224817126989364,0.2138203084468841,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.6489101648330688,0.167398989200592,0.7685603499412537,285.88525390625,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.1669006347656,285.8852844238281,1.0,0.5087932348251343,1.0,1.0,0.0,1.0,-2.5909416675567627,2.5909364223480225,5.402443093771581e-06,2.003770589828491,0.8688793182373047,0.8688793182373047,0.0,138.1494598388672,111.0,20628.734375,-0.0,1603.313720703125,1.0,283.1499938964844,285.16851806640625,290.5684814453125,291.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,17507.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723223328590393,1.0,0.0,0.0,2.443161725997925,2.4431726932525635,3.982884777542496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.69873046875,0.0,466.7000732421875,1895.4371337890625,0.0,1399.549560546875,0.608798623085022,1.0,0.0,3.0,1.0,0.0
