time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049260,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.93349689245224,0.4725400507450104,0.4264508485794067,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.9990000128746032,0.5935503840446472,0.5569036602973938,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7721104025840759,0.2679229974746704,0.1893093883991241,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7292421460151672,0.223650261759758,0.2145055830478668,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.6622148752212524,0.1677542775869369,0.7681618928909302,285.8851318359375,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.1680908203125,285.8845520019531,1.0,0.5009389519691467,1.0,1.0,0.0,1.0,-2.587544202804565,2.587538719177246,5.388946647144621e-06,2.001471996307373,0.8757859468460083,0.8757859468460083,0.0,127.36312866210938,99.0,20726.3046875,-0.0,1551.02294921875,1.0,283.1499938964844,285.1626892089844,290.5899658203125,291.98150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17463.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732097268104553,1.0,0.0,0.0,2.463210105895996,2.463221311569214,4.04851988378141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.49267578125,0.0,476.60552978515625,1895.4371337890625,0.0,1406.08544921875,0.6132041811943054,1.0,0.0,3.0,1.0,0.0
12049320,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.93349689245224,0.4725400507450104,0.4264508485794067,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.9990000128746032,0.5935503840446472,0.5569036602973938,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7721104025840759,0.2679229974746704,0.1893093883991241,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7292421460151672,0.223650261759758,0.2145055830478668,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.6622148752212524,0.1677542775869369,0.7681618928909302,285.8851318359375,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.1680908203125,285.8845520019531,1.0,0.5009389519691467,1.0,1.0,0.0,1.0,-2.587544202804565,2.587538719177246,5.388946647144621e-06,2.001471996307373,0.8757859468460083,0.8757859468460083,0.0,127.36312866210938,99.0,20726.3046875,-0.0,1551.02294921875,1.0,283.1499938964844,285.1626892089844,290.5899658203125,291.98150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17463.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732097268104553,1.0,0.0,0.0,2.463210105895996,2.463221311569214,4.04851988378141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.49267578125,0.0,476.60552978515625,1895.4371337890625,0.0,1406.08544921875,0.6132041811943054,1.0,0.0,3.0,1.0,0.0
12049380,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.949612021446228,0.471885621547699,0.4256444871425628,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.9990000128746032,0.5990332961082458,0.5313746333122253,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.7850597500801086,0.2687405943870544,0.1896824985742569,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.7407064437866211,0.2247257381677627,0.2152504026889801,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.6732063293457031,0.1681315451860427,0.7683547735214233,285.86529541015625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.1694030761719,285.86407470703125,1.0,0.4911859631538391,1.0,1.0,0.0,1.0,-2.557492733001709,2.5574874877929688,5.2645241339632776e-06,1.978236198425293,0.8830851912498474,0.8830851912498474,0.0,118.9074935913086,87.0,20663.015625,-0.0,1473.484619140625,1.0,283.1499938964844,285.1401062011719,290.6094970703125,292.0016174316406,293.1499938964844,293.1499938964844,283.1499938964844,17428.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738678216934204,1.0,0.0,0.0,2.484618186950684,2.4846296310424805,4.11919842235875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.03857421875,0.0,487.4049682617188,1895.4371337890625,0.0,1410.943115234375,0.6179278492927551,1.0,0.0,3.0,1.0,0.0
12049440,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.949612021446228,0.471885621547699,0.4256444871425628,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.9990000128746032,0.5990332961082458,0.5313746333122253,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.7850597500801086,0.2687405943870544,0.1896824985742569,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.7407064437866211,0.2247257381677627,0.2152504026889801,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.6732063293457031,0.1681315451860427,0.7683547735214233,285.86529541015625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.1694030761719,285.86407470703125,1.0,0.4911859631538391,1.0,1.0,0.0,1.0,-2.557492733001709,2.5574874877929688,5.2645241339632776e-06,1.978236198425293,0.8830851912498474,0.8830851912498474,0.0,118.9074935913086,87.0,20663.015625,-0.0,1473.484619140625,1.0,283.1499938964844,285.1401062011719,290.6094970703125,292.0016174316406,293.1499938964844,293.1499938964844,283.1499938964844,17428.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738678216934204,1.0,0.0,0.0,2.484618186950684,2.4846296310424805,4.11919842235875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.03857421875,0.0,487.4049682617188,1895.4371337890625,0.0,1410.943115234375,0.6179278492927551,1.0,0.0,3.0,1.0,0.0
12049500,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.958618462085724,0.4714966714382171,0.4251658022403717,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9990000128746032,0.6029102802276611,0.5170758962631226,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.7926636338233948,0.269129067659378,0.1898407787084579,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.7474732995033264,0.2252486944198608,0.215590238571167,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.6798451542854309,0.1684081852436065,0.7686986327171326,285.8536071777344,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.1709289550781,285.852294921875,1.0,0.4858028888702392,1.0,1.0,0.0,1.0,-2.540750503540039,2.540745258331299,5.195829999138368e-06,1.9652851819992063,0.8869127035140991,0.8869127035140991,0.0,114.33272552490234,87.0,20621.087890625,-0.0,1431.603515625,1.0,283.1499938964844,285.1273498535156,290.6176147460937,292.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17412.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736750602722168,1.0,0.0,0.0,2.4957406520843506,2.4957518577575684,4.156159718604613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.2412109375,0.0,493.0987854003906,1895.4371337890625,0.0,1409.519287109375,0.6203888654708862,1.0,0.0,3.0,1.0,0.0
12049560,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411560058594,0.9680802822113036,0.4710815250873565,0.4246538579463959,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.9990000128746032,0.6073964834213257,0.5018030405044556,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8010744452476501,0.2695118486881256,0.1899888664484024,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.7550807595252991,0.2257684469223022,0.2159189134836197,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.6873350739479065,0.1687545031309127,0.7693154215812683,285.8412475585937,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.1730651855469,285.83990478515625,1.0,0.4801374673843384,1.0,1.0,0.0,1.0,-2.523100137710572,2.52309513092041,5.1238976084277965e-06,1.9516279697418213,0.8908664584159851,0.8908664584159851,0.0,109.57901763916016,105.0,20573.94921875,-0.0,1388.29833984375,1.0,283.1499938964844,285.1139831542969,290.62567138671875,292.0138244628906,293.1499938964844,293.1499938964844,283.1499938964844,17397.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731216907501221,1.0,0.0,0.0,2.5071260929107666,2.5071375370025635,4.194167217974609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.17626953125,0.0,498.9830627441406,1895.4371337890625,0.0,1405.4366455078125,0.6229116916656494,1.0,0.0,3.0,1.0,0.0
12049620,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.9718981385231018,0.4703232944011688,0.4238809645175934,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.9990000128746032,0.6162046790122986,0.4948636293411255,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.8056430220603943,0.2703496217727661,0.1905007809400558,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.7596189379692078,0.2268837094306945,0.2168741673231125,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.6918641328811646,0.1696733385324478,0.7727892398834229,285.8332214355469,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.17919921875,285.83349609375,1.0,0.479189932346344,1.0,1.0,0.0,1.0,-2.519728183746338,2.5197231769561768,5.109221547172638e-06,1.948513150215149,0.8994852900505066,0.8994852900505066,0.0,107.5953598022461,123.0,20670.671875,-0.0,1375.4925537109375,1.0,283.1499938964844,285.102294921875,290.6460266113281,292.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17362.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715345978736877,1.0,0.0,0.0,2.530825614929199,2.530837297439575,4.2738358274618804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.80908203125,0.0,511.371826171875,1895.4371337890625,0.0,1393.76123046875,0.6281664371490479,1.0,0.0,3.0,1.0,0.0
12049680,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.9718981385231018,0.4703232944011688,0.4238809645175934,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.9990000128746032,0.6162046790122986,0.4948636293411255,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.8056430220603943,0.2703496217727661,0.1905007809400558,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.7596189379692078,0.2268837094306945,0.2168741673231125,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.6918641328811646,0.1696733385324478,0.7727892398834229,285.8332214355469,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.17919921875,285.83349609375,1.0,0.479189932346344,1.0,1.0,0.0,1.0,-2.519728183746338,2.5197231769561768,5.109221547172638e-06,1.948513150215149,0.8994852900505066,0.8994852900505066,0.0,107.5953598022461,123.0,20670.671875,-0.0,1375.4925537109375,1.0,283.1499938964844,285.102294921875,290.6460266113281,292.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17362.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715345978736877,1.0,0.0,0.0,2.530825614929199,2.530837297439575,4.2738358274618804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.80908203125,0.0,511.371826171875,1895.4371337890625,0.0,1393.76123046875,0.6281664371490479,1.0,0.0,3.0,1.0,0.0
12049740,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.9641542434692384,0.4697055518627167,0.4234146475791931,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.9990000128746032,0.6222836971282959,0.5064464807510376,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.8003057837486267,0.2712568938732147,0.1912106871604919,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.7552763223648071,0.2280568182468414,0.2180908024311065,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.6877080202102661,0.1706010997295379,0.7776174545288086,285.8460693359375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.1847229003906,285.84716796875,1.0,0.4850396811962127,1.0,1.0,0.0,1.0,-2.5411839485168457,2.541178703308105,5.1962574616482016e-06,1.9649404287338257,0.9093585014343262,0.9093585014343262,0.0,111.40950012207033,141.0,20940.671875,-0.0,1419.5389404296875,1.0,283.1499938964844,285.1070251464844,290.67852783203125,292.0758361816406,293.1499938964844,293.1499938964844,283.1499938964844,17315.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715421080589294,1.0,0.0,0.0,2.556260108947754,2.55627179145813,4.360170180461864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.53369140625,0.0,524.8604125976562,1895.4371337890625,0.0,1393.81640625,0.6368022561073303,1.0,0.0,3.0,1.0,0.0
12049800,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.9641542434692384,0.4697055518627167,0.4234146475791931,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.9990000128746032,0.6222836971282959,0.5064464807510376,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.8003057837486267,0.2712568938732147,0.1912106871604919,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.7552763223648071,0.2280568182468414,0.2180908024311065,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.6877080202102661,0.1706010997295379,0.7776174545288086,285.8460693359375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.1847229003906,285.84716796875,1.0,0.4850396811962127,1.0,1.0,0.0,1.0,-2.5411839485168457,2.541178703308105,5.1962574616482016e-06,1.9649404287338257,0.9093585014343262,0.9093585014343262,0.0,111.40950012207033,141.0,20940.671875,-0.0,1419.5389404296875,1.0,283.1499938964844,285.1070251464844,290.67852783203125,292.0758361816406,293.1499938964844,293.1499938964844,283.1499938964844,17315.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715421080589294,1.0,0.0,0.0,2.556260108947754,2.55627179145813,4.360170180461864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.53369140625,0.0,524.8604125976562,1895.4371337890625,0.0,1393.81640625,0.6368022561073303,1.0,0.0,3.0,1.0,0.0
12049860,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.947834849357605,0.4690848886966705,0.4231233298778534,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.9990000128746032,0.6251343488693237,0.5309032201766968,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.7886298298835754,0.2721603810787201,0.1920406520366668,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.7454381585121155,0.2292186617851257,0.2194608002901077,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.6777030229568481,0.1712759882211685,0.7822668552398682,285.8558959960937,285.0741882324219,294.04986572265625,287.7030029296875,294.0486145019531,297.1871032714844,285.8569641113281,1.0,0.4957013726234436,1.0,1.0,0.0,1.0,-2.578437089920044,2.578431844711304,5.349584625946591e-06,1.993682742118836,0.9202932715415956,0.9202932715415956,0.0,119.45536041259766,159.0,21371.162109375,-0.0,1503.888671875,1.0,283.1499938964844,285.1020202636719,290.7198791503906,292.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17708.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748918890953064,1.0,0.0,0.0,2.616137981414795,2.616150140762329,4.566827556118369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.162109375,0.0,560.3206176757812,1895.4371337890625,0.0,1418.520263671875,0.6512323617935181,1.0,0.0,3.0,1.0,0.0
12049920,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.947834849357605,0.4690848886966705,0.4231233298778534,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.9990000128746032,0.6251343488693237,0.5309032201766968,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.7886298298835754,0.2721603810787201,0.1920406520366668,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.7454381585121155,0.2292186617851257,0.2194608002901077,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.6777030229568481,0.1712759882211685,0.7822668552398682,285.8558959960937,285.0741882324219,294.04986572265625,287.7030029296875,294.0486145019531,297.1871032714844,285.8569641113281,1.0,0.4957013726234436,1.0,1.0,0.0,1.0,-2.578437089920044,2.578431844711304,5.349584625946591e-06,1.993682742118836,0.9202932715415956,0.9202932715415956,0.0,119.45536041259766,159.0,21371.162109375,-0.0,1503.888671875,1.0,283.1499938964844,285.1020202636719,290.7198791503906,292.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17708.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748918890953064,1.0,0.0,0.0,2.616137981414795,2.616150140762329,4.566827556118369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.162109375,0.0,560.3206176757812,1895.4371337890625,0.0,1418.520263671875,0.6512323617935181,1.0,0.0,3.0,1.0,0.0
12049980,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.9257400631904602,0.4683607816696167,0.4228633642196655,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.9990000128746032,0.6248729228973389,0.5641878843307495,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.7736517190933228,0.2730015516281128,0.1929200589656829,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.7329250574111938,0.23030985891819,0.2208912223577499,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.6644426584243774,0.1715518087148666,0.7858027815818787,285.864501953125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072692871094,297.18524169921875,285.8655090332031,1.0,0.5095693469047546,1.0,1.0,0.0,1.0,-2.625136613845825,2.625131130218506,5.54513098904863e-06,2.0297982692718506,0.9323225021362304,0.9323225021362304,0.0,130.8141326904297,162.0,21892.83984375,-0.0,1618.5125732421875,1.0,283.1499938964844,285.09259033203125,290.7615051269531,292.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,18314.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681506872177124,1.0,0.0,0.0,2.693516969680786,2.6935298442840576,4.840974270337028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.43017578125,0.0,609.0020141601562,1895.4371337890625,0.0,1467.9771728515625,0.669849693775177,1.0,0.0,3.0,1.0,0.0
12050040,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.9257400631904602,0.4683607816696167,0.4228633642196655,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.9990000128746032,0.6248729228973389,0.5641878843307495,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.7736517190933228,0.2730015516281128,0.1929200589656829,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.7329250574111938,0.23030985891819,0.2208912223577499,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.6644426584243774,0.1715518087148666,0.7858027815818787,285.864501953125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072692871094,297.18524169921875,285.8655090332031,1.0,0.5095693469047546,1.0,1.0,0.0,1.0,-2.625136613845825,2.625131130218506,5.54513098904863e-06,2.0297982692718506,0.9323225021362304,0.9323225021362304,0.0,130.8141326904297,162.0,21892.83984375,-0.0,1618.5125732421875,1.0,283.1499938964844,285.09259033203125,290.7615051269531,292.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,18314.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681506872177124,1.0,0.0,0.0,2.693516969680786,2.6935298442840576,4.840974270337028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.43017578125,0.0,609.0020141601562,1895.4371337890625,0.0,1467.9771728515625,0.669849693775177,1.0,0.0,3.0,1.0,0.0
12050100,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.9166607856750488,0.4679348468780517,0.4226713478565216,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.9990000128746032,0.6238781809806824,0.5784732103347778,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7677083015441895,0.2733772993087768,0.1933219283819198,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.727966845035553,0.2308057844638824,0.2215504646301269,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.6590152382850647,0.1715123802423477,0.7867250442504883,285.86328125,284.9642333984375,294.1385192871094,287.741943359375,294.13726806640625,297.1826477050781,285.86334228515625,1.0,0.515121340751648,1.0,1.0,0.0,1.0,-2.6444687843322754,2.644463062286377,5.627524387818994e-06,2.0449509620666504,0.9386796355247498,0.9386796355247498,0.0,135.86410522460938,162.0,22154.009765625,-0.0,1668.628662109375,1.0,283.1499938964844,285.0803527832031,290.78094482421875,292.2488098144531,293.1499938964844,293.1499938964844,283.1499938964844,18788.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857337951660156,1.0,0.0,0.0,2.7451484203338623,2.745161771774292,5.028344389756967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.138671875,0.0,643.376708984375,1895.4371337890625,0.0,1500.036865234375,0.6795148849487305,1.0,0.0,3.0,1.0,0.0
12050160,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.9088259935379028,0.4674543142318725,0.4224156439304352,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.9990000128746032,0.6227737665176392,0.5899413228034973,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7625241875648499,0.2737178802490234,0.1936883479356765,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7235854864120483,0.2312643527984619,0.2221597880125045,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.6541597247123718,0.171370267868042,0.7870728969573975,285.86334228515625,284.95001220703125,294.1689147949219,287.7550964355469,294.1676330566406,297.1791381835937,285.8634033203125,1.0,0.519990861415863,1.0,1.0,0.0,1.0,-2.659618854522705,2.659613132476806,5.692612376151374e-06,2.056870937347412,0.944940447807312,0.944940447807312,0.0,140.4787139892578,165.0,22364.3984375,-0.0,1711.3056640625,1.0,283.1499938964844,285.0722351074219,290.79742431640625,292.2802429199219,293.1499938964844,293.1499938964844,283.1499938964844,19076.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901602745056152,1.0,0.0,0.0,2.78279709815979,2.782810926437378,5.167213998902298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.71630859375,0.0,668.8969116210938,1895.4371337890625,0.0,1533.9818115234375,0.6913080811500549,1.0,0.0,3.0,1.0,0.0
12050220,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83819580078125,0.8920604586601257,0.4662242829799652,0.4217809736728668,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.9861752390861512,0.6223558783531189,0.5900448560714722,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.7505653500556946,0.2742169201374054,0.1943737864494323,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.7128241658210754,0.2320049405097961,0.2233136892318725,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.6430017352104187,0.1708628982305526,0.7869724035263062,285.8382568359375,284.95001220703125,294.2307434082031,287.7816162109375,294.2294311523437,297.1705322265625,285.8373413085937,1.0,0.5267686247825623,1.0,1.0,0.0,1.0,-2.6611697673797607,2.6611640453338623,5.6996905186679214e-06,2.0582809448242188,0.9566161632537842,0.9566161632537842,0.0,150.79969787597656,168.0,22626.400390625,-0.0,1760.316650390625,1.0,283.1499938964844,285.0312805175781,290.8214416503906,292.3274841308594,293.1499938964844,293.1499938964844,283.1499938964844,19985.66015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983996033668518,1.0,0.0,0.0,2.8785314559936523,2.8785457611083984,5.528855808734079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.640625,0.0,737.8206176757812,1895.4371337890625,0.0,1598.1461181640625,0.7143622636795044,1.0,0.0,3.0,1.0,0.0
12050280,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83819580078125,0.8920604586601257,0.4662242829799652,0.4217809736728668,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.9861752390861512,0.6223558783531189,0.5900448560714722,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.7505653500556946,0.2742169201374054,0.1943737864494323,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.7128241658210754,0.2320049405097961,0.2233136892318725,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.6430017352104187,0.1708628982305526,0.7869724035263062,285.8382568359375,284.95001220703125,294.2307434082031,287.7816162109375,294.2294311523437,297.1705322265625,285.8373413085937,1.0,0.5267686247825623,1.0,1.0,0.0,1.0,-2.6611697673797607,2.6611640453338623,5.6996905186679214e-06,2.0582809448242188,0.9566161632537842,0.9566161632537842,0.0,150.79969787597656,168.0,22626.400390625,-0.0,1760.316650390625,1.0,283.1499938964844,285.0312805175781,290.8214416503906,292.3274841308594,293.1499938964844,293.1499938964844,283.1499938964844,19985.66015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983996033668518,1.0,0.0,0.0,2.8785314559936523,2.8785457611083984,5.528855808734079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.640625,0.0,737.8206176757812,1895.4371337890625,0.0,1598.1461181640625,0.7143622636795044,1.0,0.0,3.0,1.0,0.0
12050340,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.881152868270874,0.4648144245147705,0.4208228886127472,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.9771180152893066,0.6236790418624878,0.5913007259368896,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.7431850433349609,0.2746127843856811,0.1948726922273636,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.7055777907371521,0.2326511144638061,0.2242244035005569,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.6358993649482727,0.1703911572694778,0.786115825176239,285.810546875,284.95001220703125,294.293701171875,287.8081970214844,294.2923583984375,297.1632995605469,285.8096923828125,1.0,0.5315127968788147,1.0,1.0,0.0,1.0,-2.6620380878448486,2.66203236579895,5.703469014406437e-06,2.058980941772461,0.9678850173950196,0.9678850173950196,0.0,158.0643768310547,171.0,22877.8359375,-0.0,1794.664794921875,1.0,283.1499938964844,284.9888916015625,290.8376770019531,292.3598937988281,293.1499938964844,293.1499938964844,283.1499938964844,20981.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043437957763672,1.0,0.0,0.0,2.97743558883667,2.9774508476257324,5.915317160543054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.29248046875,0.0,814.0704345703125,1895.4371337890625,0.0,1645.200927734375,0.7381973266601562,1.0,0.0,3.0,1.0,0.0
12050400,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.881152868270874,0.4648144245147705,0.4208228886127472,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.9771180152893066,0.6236790418624878,0.5913007259368896,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.7431850433349609,0.2746127843856811,0.1948726922273636,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.7055777907371521,0.2326511144638061,0.2242244035005569,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.6358993649482727,0.1703911572694778,0.786115825176239,285.810546875,284.95001220703125,294.293701171875,287.8081970214844,294.2923583984375,297.1632995605469,285.8096923828125,1.0,0.5315127968788147,1.0,1.0,0.0,1.0,-2.6620380878448486,2.66203236579895,5.703469014406437e-06,2.058980941772461,0.9678850173950196,0.9678850173950196,0.0,158.0643768310547,171.0,22877.8359375,-0.0,1794.664794921875,1.0,283.1499938964844,284.9888916015625,290.8376770019531,292.3598937988281,293.1499938964844,293.1499938964844,283.1499938964844,20981.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043437957763672,1.0,0.0,0.0,2.97743558883667,2.9774508476257324,5.915317160543054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.29248046875,0.0,814.0704345703125,1895.4371337890625,0.0,1645.200927734375,0.7381973266601562,1.0,0.0,3.0,1.0,0.0
12050460,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8733668327331543,0.4633532464504242,0.4197290539741516,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.970836102962494,0.6254667043685913,0.5931122303009033,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.7382230162620544,0.2749824821949005,0.1952885389328003,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.7006114721298218,0.2332727164030075,0.2250251322984695,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.6310126781463623,0.1700201332569122,0.7853466272354126,285.7847900390625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561706542969,297.157958984375,285.78399658203125,1.0,0.5351303815841675,1.0,1.0,0.0,1.0,-2.663437843322754,2.6634321212768555,5.7094589465123136e-06,2.060058832168579,0.9788239002227784,0.9788239002227784,0.0,163.4717559814453,174.0,23130.046875,-0.0,1821.2982177734373,1.0,283.1499938964844,284.9485778808594,290.85626220703125,292.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,22034.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708611011505127,1.0,0.0,0.0,3.077463865280152,3.0774803161621094,6.319449994407478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.6083984375,0.0,896.5028686523438,1895.4371337890625,0.0,1679.3609619140625,0.762312114238739,1.0,0.0,3.0,1.0,0.0
12050520,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8733668327331543,0.4633532464504242,0.4197290539741516,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.970836102962494,0.6254667043685913,0.5931122303009033,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.7382230162620544,0.2749824821949005,0.1952885389328003,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.7006114721298218,0.2332727164030075,0.2250251322984695,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.6310126781463623,0.1700201332569122,0.7853466272354126,285.7847900390625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561706542969,297.157958984375,285.78399658203125,1.0,0.5351303815841675,1.0,1.0,0.0,1.0,-2.663437843322754,2.6634321212768555,5.7094589465123136e-06,2.060058832168579,0.9788239002227784,0.9788239002227784,0.0,163.4717559814453,174.0,23130.046875,-0.0,1821.2982177734373,1.0,283.1499938964844,284.9485778808594,290.85626220703125,292.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,22034.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708611011505127,1.0,0.0,0.0,3.077463865280152,3.0774803161621094,6.319449994407478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.6083984375,0.0,896.5028686523438,1895.4371337890625,0.0,1679.3609619140625,0.762312114238739,1.0,0.0,3.0,1.0,0.0
12050580,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.8672488927841187,0.4618750214576721,0.4185757637023926,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9660866856575012,0.6273907423019409,0.5950594544410706,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.7345226407051086,0.2753539979457855,0.1956716030836105,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.6969372034072876,0.2338966876268386,0.2257820665836334,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.627285897731781,0.1697237342596054,0.7847505211830139,285.7612609863281,284.95001220703125,294.421875,287.8609619140625,294.4205322265625,297.154052734375,285.76055908203125,1.0,0.5381056070327759,1.0,1.0,0.0,1.0,-2.6650452613830566,2.665039539337158,5.716320629289839e-06,2.061286687850952,0.989464521408081,0.989464521408081,0.0,167.83737182617188,177.0,23379.708984375,-0.0,1843.5396728515625,1.0,283.1499938964844,284.91070556640625,290.87896728515625,292.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,23123.966796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121713161468506,1.0,0.0,0.0,3.177255153656006,3.1772725582122803,6.735929218848469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.927734375,0.0,984.2107543945312,1895.4371337890625,0.0,1708.0989990234375,0.7863766551017761,1.0,0.0,3.0,1.0,0.0
12050640,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.8672488927841187,0.4618750214576721,0.4185757637023926,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9660866856575012,0.6273907423019409,0.5950594544410706,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.7345226407051086,0.2753539979457855,0.1956716030836105,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.6969372034072876,0.2338966876268386,0.2257820665836334,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.627285897731781,0.1697237342596054,0.7847505211830139,285.7612609863281,284.95001220703125,294.421875,287.8609619140625,294.4205322265625,297.154052734375,285.76055908203125,1.0,0.5381056070327759,1.0,1.0,0.0,1.0,-2.6650452613830566,2.665039539337158,5.716320629289839e-06,2.061286687850952,0.989464521408081,0.989464521408081,0.0,167.83737182617188,177.0,23379.708984375,-0.0,1843.5396728515625,1.0,283.1499938964844,284.91070556640625,290.87896728515625,292.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,23123.966796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121713161468506,1.0,0.0,0.0,3.177255153656006,3.1772725582122803,6.735929218848469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.927734375,0.0,984.2107543945312,1895.4371337890625,0.0,1708.0989990234375,0.7863766551017761,1.0,0.0,3.0,1.0,0.0
12050700,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8645777702331543,0.4611319303512573,0.4179888665676117,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.9640721082687378,0.6283736824989319,0.5960514545440674,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.7329612970352173,0.2755431830883026,0.1958590149879455,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.6954024434089661,0.2342124134302139,0.2261548191308975,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.6256844997406006,0.1695946305990219,0.7845065593719482,285.7481689453125,284.95001220703125,294.4541931152344,287.8739929199219,294.4528503417969,297.1524658203125,285.74725341796875,1.0,0.539445161819458,1.0,1.0,0.0,1.0,-2.66591215133667,2.6659064292907715,5.7200131777790375e-06,2.0619444847106934,0.9946545958518982,0.9946545958518982,0.0,169.77755737304688,177.0,23513.505859375,-0.0,1853.662841796875,1.0,283.1499938964844,284.8895568847656,290.8915710449219,292.4494323730469,293.1499938964844,293.1499938964844,283.1499938964844,23797.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139033675193787,1.0,0.0,0.0,3.234855890274048,3.23487401008606,6.982375566622068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.189453125,0.0,1037.570068359375,1895.4371337890625,0.0,1722.1558837890625,0.7975046634674072,1.0,0.0,3.0,1.0,0.0
12050760,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.8620772361755371,0.4603879451751709,0.4173911213874817,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.9622151255607604,0.6293660998344421,0.5970442295074463,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7315254211425781,0.2757352888584137,0.1960432827472686,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.6940011382102966,0.2345311045646667,0.2265241891145706,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.6241953372955322,0.1694745570421219,0.7842826843261719,285.7400207519531,284.95001220703125,294.4865417480469,287.8868713378906,294.4851989746094,297.1510925292969,285.7394104003906,1.0,0.5407163500785828,1.0,1.0,0.0,1.0,-2.666782855987549,2.6667771339416504,5.723716185457306e-06,2.062601327896118,0.9998374581336976,0.9998374581336976,0.0,171.6110382080078,180.0,23625.34375,-0.0,1863.3135986328125,1.0,283.1499938964844,284.8754272460937,290.9040222167969,292.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,24236.123046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71559739112854,1.0,0.0,0.0,3.27590012550354,3.27591872215271,7.160685981943971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.7275390625,0.0,1076.4342041015625,1895.4371337890625,0.0,1735.951416015625,0.8101710677146912,1.0,0.0,3.0,1.0,0.0
12050820,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.8574721217155457,0.4588996767997741,0.4161893725395202,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.9588616490364076,0.6313736438751221,0.5990467071533203,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.7289382219314575,0.2761296331882477,0.1964130997657776,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.691504180431366,0.235178604722023,0.2272642254829406,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.6214636564254761,0.169256255030632,0.7839027643203735,285.7225341796875,284.95001220703125,294.5512084960937,287.9122619628906,294.54986572265625,297.1487731933594,285.72216796875,1.0,0.5431215763092041,1.0,1.0,0.0,1.0,-2.6686222553253174,2.668616533279419,5.731519649998518e-06,2.063978433609009,1.0,1.0,0.0,175.0489501953125,183.0,23859.2265625,-0.0,1881.740234375,1.0,283.1499938964844,284.844970703125,290.9293518066406,292.5077819824219,293.1499938964844,293.1499938964844,283.1499938964844,25551.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190448641777039,1.0,0.0,0.0,3.3669097423553467,3.366929292678833,7.564082693534147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.876953125,0.0,1168.3201904296875,1895.4371337890625,0.0,1764.1697998046875,0.8323404788970947,1.0,0.0,3.0,1.0,0.0
12050880,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.8574721217155457,0.4588996767997741,0.4161893725395202,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.9588616490364076,0.6313736438751221,0.5990467071533203,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.7289382219314575,0.2761296331882477,0.1964130997657776,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.691504180431366,0.235178604722023,0.2272642254829406,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.6214636564254761,0.169256255030632,0.7839027643203735,285.7225341796875,284.95001220703125,294.5512084960937,287.9122619628906,294.54986572265625,297.1487731933594,285.72216796875,1.0,0.5431215763092041,1.0,1.0,0.0,1.0,-2.6686222553253174,2.668616533279419,5.731519649998518e-06,2.063978433609009,1.0,1.0,0.0,175.0489501953125,183.0,23859.2265625,-0.0,1881.740234375,1.0,283.1499938964844,284.844970703125,290.9293518066406,292.5077819824219,293.1499938964844,293.1499938964844,283.1499938964844,25551.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190448641777039,1.0,0.0,0.0,3.3669097423553467,3.366929292678833,7.564082693534147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.876953125,0.0,1168.3201904296875,1895.4371337890625,0.0,1764.1697998046875,0.8323404788970947,1.0,0.0,3.0,1.0,0.0
12050940,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.8532519340515137,0.4574295282363891,0.4149929881095886,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.9558512568473816,0.6334226131439209,0.6010782718658447,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7266194820404053,0.2765461802482605,0.1967911720275879,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.6893002986907959,0.2358460128307342,0.228013664484024,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.6189549565315247,0.1690661460161209,0.7836125493049622,285.70928955078125,284.95001220703125,294.6155700683594,287.9369506835937,294.6142272949219,297.1470642089844,285.70904541015625,1.0,0.545414924621582,1.0,1.0,0.0,1.0,-2.6706316471099854,2.670625925064087,5.740023425460095e-06,2.06546950340271,1.0,1.0,0.0,178.2866668701172,186.0,24084.609375,-0.0,1899.5406494140625,1.0,283.1499938964844,284.8195495605469,290.9538269042969,292.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,26828.359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722445547580719,1.0,0.0,0.0,3.4500155448913574,3.45003604888916,7.942100523905538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.5546875,0.0,1256.986083984375,1895.4371337890625,0.0,1792.189697265625,0.8526897430419922,1.0,0.0,3.0,1.0,0.0
12051000,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.8532519340515137,0.4574295282363891,0.4149929881095886,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.9558512568473816,0.6334226131439209,0.6010782718658447,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7266194820404053,0.2765461802482605,0.1967911720275879,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.6893002986907959,0.2358460128307342,0.228013664484024,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.6189549565315247,0.1690661460161209,0.7836125493049622,285.70928955078125,284.95001220703125,294.6155700683594,287.9369506835937,294.6142272949219,297.1470642089844,285.70904541015625,1.0,0.545414924621582,1.0,1.0,0.0,1.0,-2.6706316471099854,2.670625925064087,5.740023425460095e-06,2.06546950340271,1.0,1.0,0.0,178.2866668701172,186.0,24084.609375,-0.0,1899.5406494140625,1.0,283.1499938964844,284.8195495605469,290.9538269042969,292.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,26828.359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722445547580719,1.0,0.0,0.0,3.4500155448913574,3.45003604888916,7.942100523905538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.5546875,0.0,1256.986083984375,1895.4371337890625,0.0,1792.189697265625,0.8526897430419922,1.0,0.0,3.0,1.0,0.0
12051060,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.8493020534515381,0.4559764862060547,0.4138080477714538,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.9530722498893738,0.6355085968971252,0.6031410098075867,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.7244804501533508,0.2769838869571686,0.1971809267997741,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.6872984170913696,0.2365326583385467,0.2287769317626953,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.616585373878479,0.1689003258943557,0.7834135293960571,285.69879150390625,284.95001220703125,294.6793212890625,287.9608154296875,294.6780090332031,297.1457824707031,285.6986389160156,1.0,0.5476515889167786,1.0,1.0,0.0,1.0,-2.672832727432251,2.6728270053863525,5.749322554038372e-06,2.067092180252075,1.0,1.0,0.0,181.4085693359375,174.0,24303.76953125,-0.0,1917.1336669921875,1.0,283.1499938964844,284.7973937988281,290.9773254394531,292.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,28052.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725771427154541,1.0,0.0,0.0,3.527831554412842,3.527853012084961,8.304413654514065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.76708984375,0.0,1343.9742431640625,1895.4371337890625,0.0,1819.7662353515625,0.8717631697654724,1.0,0.0,3.0,1.0,0.0
