time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051120,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.8493020534515381,0.4559764862060547,0.4138080477714538,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.9530722498893738,0.6355085968971252,0.6031410098075867,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.7244804501533508,0.2769838869571686,0.1971809267997741,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.6872984170913696,0.2365326583385467,0.2287769317626953,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.616585373878479,0.1689003258943557,0.7834135293960571,285.69879150390625,284.95001220703125,294.6793212890625,287.9608154296875,294.6780090332031,297.1457824707031,285.6986389160156,1.0,0.5476515889167786,1.0,1.0,0.0,1.0,-2.672832727432251,2.6728270053863525,5.749322554038372e-06,2.067092180252075,1.0,1.0,0.0,181.4085693359375,174.0,24303.76953125,-0.0,1917.1336669921875,1.0,283.1499938964844,284.7973937988281,290.9773254394531,292.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,28052.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725771427154541,1.0,0.0,0.0,3.527831554412842,3.527853012084961,8.304413654514065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.76708984375,0.0,1343.9742431640625,1895.4371337890625,0.0,1819.7662353515625,0.8717631697654724,1.0,0.0,3.0,1.0,0.0
12051180,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.851586639881134,0.4545547068119049,0.412414014339447,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.9581300616264344,0.6376340389251709,0.6049954295158386,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7273696064949036,0.2774543762207031,0.1974097937345504,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.690754771232605,0.2372485995292663,0.229319766163826,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.6186314225196838,0.1687682569026947,0.782188355922699,285.6891174316406,284.95001220703125,294.74224853515625,287.9837341308594,294.7409362792969,297.14501953125,285.68896484375,1.0,0.5453160405158997,1.0,1.0,0.0,1.0,-2.6728436946868896,2.672837972640991,5.749241154262563e-06,2.0670387744903564,1.0,1.0,0.0,178.3056640625,162.0,24500.84375,-0.0,1903.010498046875,1.0,283.1499938964844,284.77667236328125,290.9996337890625,292.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,29239.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289868593215942,1.0,0.0,0.0,3.601712465286255,3.6017348766326904,8.655882766106515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.69287109375,0.0,1430.19287109375,1895.4371337890625,0.0,1846.5858154296875,0.8898859620094299,1.0,0.0,3.0,1.0,0.0
12051240,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.851586639881134,0.4545547068119049,0.412414014339447,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.9581300616264344,0.6376340389251709,0.6049954295158386,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7273696064949036,0.2774543762207031,0.1974097937345504,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.690754771232605,0.2372485995292663,0.229319766163826,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.6186314225196838,0.1687682569026947,0.782188355922699,285.6891174316406,284.95001220703125,294.74224853515625,287.9837341308594,294.7409362792969,297.14501953125,285.68896484375,1.0,0.5453160405158997,1.0,1.0,0.0,1.0,-2.6728436946868896,2.672837972640991,5.749241154262563e-06,2.0670387744903564,1.0,1.0,0.0,178.3056640625,162.0,24500.84375,-0.0,1903.010498046875,1.0,283.1499938964844,284.77667236328125,290.9996337890625,292.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,29239.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289868593215942,1.0,0.0,0.0,3.601712465286255,3.6017348766326904,8.655882766106515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.69287109375,0.0,1430.19287109375,1895.4371337890625,0.0,1846.5858154296875,0.8898859620094299,1.0,0.0,3.0,1.0,0.0
12051300,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826171875,0.85443514585495,0.4538656771183014,0.4116783738136291,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.9626591205596924,0.6387179493904114,0.6058813333511353,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.7301791310310364,0.2777129411697387,0.1974938213825225,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.693979024887085,0.2376283705234527,0.2295481264591217,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.6208321452140808,0.1687264740467071,0.7813801765441895,285.6826477050781,284.95001220703125,294.7732849121094,287.9947814941406,294.77197265625,297.1448974609375,285.6822814941406,1.0,0.5432041883468628,1.0,1.0,0.0,1.0,-2.672428846359253,2.6724228858947754,5.747352133766981e-06,2.0666677951812744,1.0,1.0,0.0,175.16416931152344,162.0,24601.904296875,-0.0,1888.063232421875,1.0,283.1499938964844,284.7640380859375,291.0103759765625,292.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,29953.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305294871330261,1.0,0.0,0.0,3.645413875579834,3.645436763763428,8.867208975971153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.90869140625,0.0,1482.8870849609375,1895.4371337890625,0.0,1859.5072021484373,0.8978029489517212,1.0,0.0,3.0,1.0,0.0
12051360,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.8581490516662598,0.4531919360160827,0.4109266102313995,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.9680338501930236,0.6398174166679382,0.6067506670951843,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67999267578125,0.7336704134941101,0.2779874205589294,0.197567731142044,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67999267578125,0.6979460716247559,0.238023430109024,0.2297626435756683,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.6235929727554321,0.1687015891075134,0.7805160284042358,285.6799621582031,284.95001220703125,294.8039855957031,288.0055236816406,294.8027038574219,297.1449584960937,285.6798095703125,1.0,0.5406495332717896,1.0,1.0,0.0,1.0,-2.6718780994415283,2.67187237739563,5.744869667978492e-06,2.0661869049072266,1.0,1.0,0.0,171.34133911132812,150.0,24683.3515625,-0.0,1869.8111572265625,1.0,283.1499938964844,284.757080078125,291.0203552246094,292.6501159667969,293.1499938964844,293.1499938964844,283.1499938964844,30401.767578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319738268852234,1.0,0.0,0.0,3.672598123550415,3.672621250152588,8.999949727694911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.44677734375,0.0,1516.309326171875,1895.4371337890625,0.0,1871.636962890625,0.9072837829589844,1.0,0.0,3.0,1.0,0.0
12051420,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.8679040670394897,0.4518805146217346,0.4094078540802002,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.9804441928863524,0.6420549750328064,0.608474612236023,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7425059080123901,0.2785777449607849,0.1977055668830871,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7077778577804565,0.2388548105955124,0.2301771193742752,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6305743455886841,0.1686988919973373,0.778742253780365,285.67156982421875,284.95001220703125,294.8642883300781,288.0260925292969,294.863037109375,297.14556884765625,285.67144775390625,1.0,0.5346035361289978,1.0,1.0,0.0,1.0,-2.67065691947937,2.670651197433472,5.739368589274818e-06,2.065122127532959,1.0,1.0,0.0,162.26431274414062,138.0,24857.412109375,-0.0,1826.632568359375,1.0,283.1499938964844,284.7387084960937,291.0398254394531,292.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,31546.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734739363193512,1.0,0.0,0.0,3.741105079650879,3.741129159927368,9.338843369732786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.494140625,0.0,1602.7559814453125,1895.4371337890625,0.0,1894.9453125,0.9241047501564026,1.0,0.0,3.0,1.0,0.0
12051480,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.8679040670394897,0.4518805146217346,0.4094078540802002,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.9804441928863524,0.6420549750328064,0.608474612236023,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7425059080123901,0.2785777449607849,0.1977055668830871,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7077778577804565,0.2388548105955124,0.2301771193742752,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6305743455886841,0.1686988919973373,0.778742253780365,285.67156982421875,284.95001220703125,294.8642883300781,288.0260925292969,294.863037109375,297.14556884765625,285.67144775390625,1.0,0.5346035361289978,1.0,1.0,0.0,1.0,-2.67065691947937,2.670651197433472,5.739368589274818e-06,2.065122127532959,1.0,1.0,0.0,162.26431274414062,138.0,24857.412109375,-0.0,1826.632568359375,1.0,283.1499938964844,284.7387084960937,291.0398254394531,292.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,31546.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734739363193512,1.0,0.0,0.0,3.741105079650879,3.741129159927368,9.338843369732786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.494140625,0.0,1602.7559814453125,1895.4371337890625,0.0,1894.9453125,0.9241047501564026,1.0,0.0,3.0,1.0,0.0
12051540,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.880565345287323,0.4506116807460785,0.4078841209411621,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.993865132331848,0.6443393230438232,0.6101968288421631,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.7537832856178284,0.2792150676250458,0.1978430300951004,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.7192427515983582,0.2397340089082718,0.2305915653705597,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639709472656,0.6394656896591187,0.1687514930963516,0.7770022749900818,285.6639099121094,284.95001220703125,294.9228515625,288.0452575683594,294.9216613769531,297.1466064453125,285.663818359375,1.0,0.5277454853057861,1.0,1.0,0.0,1.0,-2.6694674491882324,2.669461727142334,5.733990747103235e-06,2.064074277877808,1.0,1.0,0.0,151.98548889160156,126.0,25025.060546875,-0.0,1778.07177734375,1.0,283.1499938964844,284.7214050292969,291.0582580566406,292.7093811035156,293.1499938964844,293.1499938964844,283.1499938964844,32679.443359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373531460762024,1.0,0.0,0.0,3.807687520980835,3.8077125549316406,9.674218972577364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.9658203125,0.0,1689.86376953125,1895.4371337890625,0.0,1917.0750732421875,0.9404579997062684,1.0,0.0,3.0,1.0,0.0
12051600,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.880565345287323,0.4506116807460785,0.4078841209411621,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.993865132331848,0.6443393230438232,0.6101968288421631,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.7537832856178284,0.2792150676250458,0.1978430300951004,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.7192427515983582,0.2397340089082718,0.2305915653705597,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639709472656,0.6394656896591187,0.1687514930963516,0.7770022749900818,285.6639099121094,284.95001220703125,294.9228515625,288.0452575683594,294.9216613769531,297.1466064453125,285.663818359375,1.0,0.5277454853057861,1.0,1.0,0.0,1.0,-2.6694674491882324,2.669461727142334,5.733990747103235e-06,2.064074277877808,1.0,1.0,0.0,151.98548889160156,126.0,25025.060546875,-0.0,1778.07177734375,1.0,283.1499938964844,284.7214050292969,291.0582580566406,292.7093811035156,293.1499938964844,293.1499938964844,283.1499938964844,32679.443359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373531460762024,1.0,0.0,0.0,3.807687520980835,3.8077125549316406,9.674218972577364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.9658203125,0.0,1689.86376953125,1895.4371337890625,0.0,1917.0750732421875,0.9404579997062684,1.0,0.0,3.0,1.0,0.0
12051660,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.8925231695175171,0.4493230283260345,0.4064319729804992,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.9990000128746032,0.6472718119621277,0.5994974374771118,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7647454738616943,0.2798422873020172,0.1980392932891845,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.729414701461792,0.2406062632799148,0.231087177991867,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.6480883359909058,0.1688169836997985,0.7756960391998291,285.6509094238281,284.95001220703125,294.9794006347656,288.0628967285156,294.9782409667969,297.1476745605469,285.64996337890625,1.0,0.5197019577026367,1.0,1.0,0.0,1.0,-2.654165506362915,2.6541597843170166,5.668809990311274e-06,2.0524203777313232,1.0,1.0,0.0,142.82498168945312,114.0,25083.515625,-0.0,1714.0133056640625,1.0,283.1499938964844,284.6993713378906,291.0747375488281,292.7337341308594,293.1499938964844,293.1499938964844,283.04998779296875,33804.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397864460945129,1.0,0.0,0.0,3.872651338577272,3.8726773262023926,1.0007142918766476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.40380859375,0.0,1777.8416748046875,1895.4371337890625,0.0,1937.7611083984373,0.9554170966148376,1.0,0.0,3.0,1.0,0.0
12051720,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.8925231695175171,0.4493230283260345,0.4064319729804992,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.9990000128746032,0.6472718119621277,0.5994974374771118,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7647454738616943,0.2798422873020172,0.1980392932891845,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.729414701461792,0.2406062632799148,0.231087177991867,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.6480883359909058,0.1688169836997985,0.7756960391998291,285.6509094238281,284.95001220703125,294.9794006347656,288.0628967285156,294.9782409667969,297.1476745605469,285.64996337890625,1.0,0.5197019577026367,1.0,1.0,0.0,1.0,-2.654165506362915,2.6541597843170166,5.668809990311274e-06,2.0524203777313232,1.0,1.0,0.0,142.82498168945312,114.0,25083.515625,-0.0,1714.0133056640625,1.0,283.1499938964844,284.6993713378906,291.0747375488281,292.7337341308594,293.1499938964844,293.1499938964844,283.04998779296875,33804.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397864460945129,1.0,0.0,0.0,3.872651338577272,3.8726773262023926,1.0007142918766476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.40380859375,0.0,1777.8416748046875,1895.4371337890625,0.0,1937.7611083984373,0.9554170966148376,1.0,0.0,3.0,1.0,0.0
12051780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741271972656,0.8989283442497253,0.4483023583889007,0.4054881334304809,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9990000128746032,0.6502180695533752,0.5857845544815063,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.7707976698875427,0.2800681591033935,0.1981221437454223,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.7348940968513489,0.2410086542367935,0.2313484400510788,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.6529020071029663,0.1688354909420013,0.7750257253646851,285.5743713378906,284.95001220703125,295.01153564453125,288.0724792480469,295.0104064941406,297.1480712890625,285.5704345703125,1.0,0.5140789747238159,1.0,1.0,0.0,1.0,-2.636152029037476,2.636146545410156,5.591969511442585e-06,2.0384154319763184,1.0,1.0,0.0,137.84300231933594,114.0,25242.396484375,-0.0,1665.5992431640625,1.0,283.0604858398437,284.60955810546875,291.1057434082031,292.79840087890625,293.1499938964844,293.1499938964844,283.04998779296875,34450.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447895407676697,1.0,0.0,0.0,3.9094934463500977,3.909519910812378,1.019845171867928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.32470703125,0.0,1829.0660400390625,1895.4371337890625,0.0,1980.5457763671875,0.9625115990638732,1.0,0.0,3.0,1.0,0.0
12051840,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.9037761688232422,0.4474722146987915,0.4046544134616852,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.9990000128746032,0.6527173519134521,0.5755134224891663,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7753969430923462,0.2801574170589447,0.1981069296598434,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.7390425205230713,0.2412367463111877,0.2314552962779998,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.6566449403762817,0.1688494533300399,0.7744577527046204,285.552734375,284.95001220703125,295.0336608886719,288.0788879394531,295.03253173828125,297.1482849121094,285.55108642578125,1.0,0.5098297595977783,1.0,1.0,0.0,1.0,-2.62223744392395,2.622231960296631,5.532981958822347e-06,2.027601957321167,1.0,1.0,0.0,134.16561889648438,102.0,25195.9921875,-0.0,1629.37255859375,1.0,283.0520324707031,284.5880126953125,291.1037902832031,292.7856140136719,293.1499938964844,293.1499938964844,282.75,34745.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464255094528198,1.0,0.0,0.0,3.926234006881714,3.926260471343994,1.0285979215041152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.75537109375,0.0,1852.6630859375,1895.4371337890625,0.0,1994.6077880859373,0.9664960503578186,1.0,0.0,3.0,1.0,0.0
12051900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.9103763103485109,0.4460882246494293,0.40351602435112,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.9990000128746032,0.6558759808540344,0.5624182820320129,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.78138267993927,0.2800584435462951,0.1980254054069519,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.7444524765014648,0.2413545399904251,0.2315162271261215,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.6616188883781433,0.1687975078821182,0.7737366557121277,285.36993408203125,284.95001220703125,295.059814453125,288.0862121582031,295.0587158203125,297.1479797363281,285.35693359375,1.0,0.5044015645980835,1.0,1.0,0.0,1.0,-2.604245901107788,2.6042404174804688,5.4572001317865215e-06,2.013632297515869,1.0,1.0,0.0,129.55462646484375,102.0,25718.02734375,-0.0,1583.6890869140625,1.0,282.7935791015625,284.3723449707031,291.166748046875,292.9506530761719,293.1499938964844,293.1499938964844,282.75,35030.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573797702789307,1.0,0.0,0.0,3.942277193069458,3.942303895950317,1.0370210929977477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.43896484375,0.0,1875.466796875,1895.4371337890625,0.0,2089.6298828125,0.9703129529953004,1.0,0.0,3.0,1.0,0.0
12051960,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9172450304031372,0.4443382918834686,0.4018942713737488,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.9990000128746032,0.6591104865074158,0.5491237640380859,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.7874017953872681,0.2797218859195709,0.1977304965257644,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.7499662637710571,0.2412810325622558,0.2313535064458847,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.6667265295982361,0.1686292290687561,0.7724108099937439,285.3007202148437,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1463928222656,285.2978820800781,1.0,0.4986465871334076,1.0,1.0,0.0,1.0,-2.5841825008392334,2.584177255630493,5.373317435442004e-06,1.9980586767196653,1.0,1.0,0.0,124.9099349975586,105.0,25640.34765625,-0.0,1535.6131591796875,1.0,282.75592041015625,284.309326171875,291.1493225097656,292.8891296386719,293.1499938964844,293.1499938964844,282.45001220703125,35251.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622212171554565,1.0,0.0,0.0,3.954668283462525,3.954695224761963,1.0435502417749376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.53076171875,0.0,1893.2071533203125,1895.4371337890625,0.0,2132.08349609375,0.973260760307312,1.0,0.0,3.0,1.0,0.0
12052020,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.924287736415863,0.4404316246509552,0.3983600735664367,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.6652967929840088,0.5336424708366394,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7941206693649292,0.2787064611911773,0.1969740539789199,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7564051151275635,0.240845188498497,0.2308589965105056,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6725844740867615,0.1681283861398697,0.7696128487586975,285.0575256347656,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.14190673828125,285.055419921875,1.0,0.4917547404766083,1.0,1.0,0.0,1.0,-2.5564515590667725,2.556446313858032,5.257864359009545e-06,1.976237654685974,1.0,1.0,0.0,119.46530151367188,108.0,26208.44921875,-0.0,1474.5401611328125,1.0,282.4559936523437,284.03619384765625,291.1524658203125,292.9319152832031,293.1499938964844,293.1499938964844,282.1499938964844,35553.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775432288646698,1.0,0.0,0.0,3.971614360809326,3.971641540527344,1.052512857313559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.09765625,0.0,1917.6492919921875,1895.4371337890625,0.0,2249.22802734375,0.9772918224334716,1.0,0.0,3.0,1.0,0.0
12052080,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.924287736415863,0.4404316246509552,0.3983600735664367,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.6652967929840088,0.5336424708366394,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7941206693649292,0.2787064611911773,0.1969740539789199,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7564051151275635,0.240845188498497,0.2308589965105056,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6725844740867615,0.1681283861398697,0.7696128487586975,285.0575256347656,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.14190673828125,285.055419921875,1.0,0.4917547404766083,1.0,1.0,0.0,1.0,-2.5564515590667725,2.556446313858032,5.257864359009545e-06,1.976237654685974,1.0,1.0,0.0,119.46530151367188,108.0,26208.44921875,-0.0,1474.5401611328125,1.0,282.4559936523437,284.03619384765625,291.1524658203125,292.9319152832031,293.1499938964844,293.1499938964844,282.1499938964844,35553.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775432288646698,1.0,0.0,0.0,3.971614360809326,3.971641540527344,1.052512857313559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.09765625,0.0,1917.6492919921875,1895.4371337890625,0.0,2249.22802734375,0.9772918224334716,1.0,0.0,3.0,1.0,0.0
12052140,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9258880615234376,0.436372846364975,0.3946890532970428,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.6702246069908142,0.5263815522193909,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7966120839118958,0.277449369430542,0.1960751563310623,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.759091317653656,0.240181416273117,0.2301993072032928,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.674796462059021,0.1674027740955352,0.7662408947944641,284.8410949707031,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.13580322265625,284.8392639160156,1.0,0.4875752329826355,1.0,1.0,0.0,1.0,-2.537385940551758,2.5373806953430176,5.1793022066704e-06,1.961275935173035,0.9975934624671936,0.9975934624671936,0.0,116.75338745117188,111.0,26973.640625,-0.0,1437.701171875,1.0,282.1558837890625,283.7784729003906,291.15496826171875,292.97772216796875,293.1499938964844,293.1499938964844,281.8500061035156,35800.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866541743278503,1.0,0.0,0.0,3.979815006256104,3.9798424243927,1.0568638799668406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.55126953125,0.0,1930.3685302734373,1895.4371337890625,0.0,2350.084716796875,0.979295015335083,1.0,0.0,3.0,1.0,0.0
12052200,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9258880615234376,0.436372846364975,0.3946890532970428,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.6702246069908142,0.5263815522193909,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7966120839118958,0.277449369430542,0.1960751563310623,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.759091317653656,0.240181416273117,0.2301993072032928,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.674796462059021,0.1674027740955352,0.7662408947944641,284.8410949707031,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.13580322265625,284.8392639160156,1.0,0.4875752329826355,1.0,1.0,0.0,1.0,-2.537385940551758,2.5373806953430176,5.1793022066704e-06,1.961275935173035,0.9975934624671936,0.9975934624671936,0.0,116.75338745117188,111.0,26973.640625,-0.0,1437.701171875,1.0,282.1558837890625,283.7784729003906,291.15496826171875,292.97772216796875,293.1499938964844,293.1499938964844,281.8500061035156,35800.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866541743278503,1.0,0.0,0.0,3.979815006256104,3.9798424243927,1.0568638799668406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.55126953125,0.0,1930.3685302734373,1895.4371337890625,0.0,2350.084716796875,0.979295015335083,1.0,0.0,3.0,1.0,0.0
12052260,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.9236336946487428,0.4321933090686798,0.390973687171936,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.9990000128746032,0.6737990975379944,0.5247012972831726,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.7961236834526062,0.2760272324085235,0.1951003670692443,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.7590615749359131,0.2393515855073928,0.2294371277093887,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309509277344,0.6742655038833618,0.1664324104785919,0.7620943784713745,284.6298217773437,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1280517578125,284.62823486328125,1.0,0.4852895736694336,1.0,1.0,0.0,1.0,-2.523829936981201,2.523824691772461,5.123778009874513e-06,1.95062255859375,0.9915624856948853,0.9915624856948853,0.0,115.81842041015624,114.0,27777.87109375,-0.0,1416.0811767578125,1.0,281.8558959960937,283.5269775390625,291.161865234375,293.0310363769531,293.1499938964844,293.1499938964844,281.54998779296875,36053.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976733446121216,1.0,0.0,0.0,3.9785797595977774,3.978606939315796,1.0562079069131869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.9423828125,0.0,1930.811767578125,1895.4371337890625,0.0,2450.172119140625,0.9791656136512756,1.0,0.0,3.0,1.0,0.0
12052320,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.9236336946487428,0.4321933090686798,0.390973687171936,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.9990000128746032,0.6737990975379944,0.5247012972831726,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.7961236834526062,0.2760272324085235,0.1951003670692443,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.7590615749359131,0.2393515855073928,0.2294371277093887,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309509277344,0.6742655038833618,0.1664324104785919,0.7620943784713745,284.6298217773437,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1280517578125,284.62823486328125,1.0,0.4852895736694336,1.0,1.0,0.0,1.0,-2.523829936981201,2.523824691772461,5.123778009874513e-06,1.95062255859375,0.9915624856948853,0.9915624856948853,0.0,115.81842041015624,114.0,27777.87109375,-0.0,1416.0811767578125,1.0,281.8558959960937,283.5269775390625,291.161865234375,293.0310363769531,293.1499938964844,293.1499938964844,281.54998779296875,36053.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976733446121216,1.0,0.0,0.0,3.9785797595977774,3.978606939315796,1.0562079069131869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.9423828125,0.0,1930.811767578125,1895.4371337890625,0.0,2450.172119140625,0.9791656136512756,1.0,0.0,3.0,1.0,0.0
12052380,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42791748046875,0.9186210036277772,0.4279275834560394,0.38721364736557,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277648925781,0.9990000128746032,0.6761067509651184,0.5270064473152161,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42828369140625,0.793481707572937,0.2744918167591095,0.1940690577030182,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.757057785987854,0.2383976429700851,0.2285917848348617,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.6716622710227966,0.1652280390262603,0.7570847868919373,284.4280090332031,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.11895751953125,284.4265441894531,1.0,0.4842991828918457,1.0,1.0,0.0,1.0,-2.513805389404297,2.513800382614136,5.082893949293066e-06,1.942734241485596,0.9829222559928894,0.9829222559928894,0.0,116.12538146972656,117.0,28709.9765625,-0.0,1404.5010986328125,1.0,281.5559387207031,283.2872009277344,291.1723937988281,293.0962219238281,293.1499938964844,293.1499938964844,281.25,36292.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096038699150085,1.0,0.0,0.0,3.968513011932373,3.968540191650391,1.0508697414479684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.9453125,0.0,1919.6248779296875,1895.4371337890625,0.0,2559.545654296875,0.9770330190658568,1.0,0.0,3.0,1.0,0.0
12052440,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42791748046875,0.9186210036277772,0.4279275834560394,0.38721364736557,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277648925781,0.9990000128746032,0.6761067509651184,0.5270064473152161,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42828369140625,0.793481707572937,0.2744918167591095,0.1940690577030182,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.757057785987854,0.2383976429700851,0.2285917848348617,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.6716622710227966,0.1652280390262603,0.7570847868919373,284.4280090332031,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.11895751953125,284.4265441894531,1.0,0.4842991828918457,1.0,1.0,0.0,1.0,-2.513805389404297,2.513800382614136,5.082893949293066e-06,1.942734241485596,0.9829222559928894,0.9829222559928894,0.0,116.12538146972656,117.0,28709.9765625,-0.0,1404.5010986328125,1.0,281.5559387207031,283.2872009277344,291.1723937988281,293.0962219238281,293.1499938964844,293.1499938964844,281.25,36292.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096038699150085,1.0,0.0,0.0,3.968513011932373,3.968540191650391,1.0508697414479684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.9453125,0.0,1919.6248779296875,1895.4371337890625,0.0,2559.545654296875,0.9770330190658568,1.0,0.0,3.0,1.0,0.0
12052500,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769470214844,0.915491819381714,0.4257772266864776,0.385375440120697,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27587890625,0.9990000128746032,0.6768354773521423,0.5291943550109863,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7916426658630371,0.2737045586109161,0.1935618370771408,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28082275390625,0.7555761933326721,0.2378895729780197,0.2281650602817535,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850952148437,0.6698302626609802,0.1645518690347671,0.7543365359306335,284.27764892578125,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1141357421875,284.2669982910156,1.0,0.484157532453537,1.0,1.0,0.0,1.0,-2.509800434112549,2.509795427322388,5.066598077974049e-06,1.9395780563354488,0.9769927859306335,0.9769927859306335,0.0,116.6070327758789,117.0,29581.68359375,-0.0,1401.431640625,1.0,281.2934875488281,283.0951843261719,291.2073974609375,293.2312316894531,293.1499938964844,293.1499938964844,281.25,36423.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818840742111206,1.0,0.0,0.0,3.960262298583984,3.960289478302002,1.0465046216268092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.619140625,0.0,1909.9610595703125,1895.4371337890625,0.0,2644.832763671875,0.9752216935157776,1.0,0.0,3.0,1.0,0.0
12052560,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2283630371094,0.9118053317070008,0.4235564768314361,0.3833963274955749,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2282409667969,0.9990000128746032,0.677243173122406,0.5321295261383057,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22869873046875,0.7893497943878174,0.2728672921657562,0.192997008562088,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2288513183594,0.7536918520927429,0.2373314350843429,0.2276714146137237,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294311523437,0.6675673127174377,0.1638007760047912,0.7512168884277344,284.2284545898437,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.1087951660156,284.2271423339844,1.0,0.4841829836368561,1.0,1.0,0.0,1.0,-2.5059287548065186,2.5059235095977783,5.050881554780062e-06,1.9365333318710327,0.9716393947601318,0.9716393947601318,0.0,117.30868530273438,120.0,29628.69140625,-0.0,1399.478759765625,1.0,281.2558898925781,283.0509338378906,291.1801452636719,293.1605224609375,293.1499938964844,293.1499938964844,280.95001220703125,36538.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822451651096344,1.0,0.0,0.0,3.9494240283966064,3.949451208114624,1.040784468386846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.1103515625,0.0,1896.8685302734373,1895.4371337890625,0.0,2678.297119140625,0.9728689193725586,1.0,0.0,3.0,1.0,0.0
12052620,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.031494140625,0.9040690064430236,0.4190749526023865,0.3794994652271271,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.9990000128746032,0.6773059368133545,0.5392360091209412,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.7842153310775757,0.2711637616157532,0.1918843537569046,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.7494206428527832,0.236159399151802,0.2266715914011001,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03253173828125,0.6624357104301453,0.1621664315462112,0.744506299495697,284.03155517578125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.09783935546875,284.03033447265625,1.0,0.4846397638320923,1.0,1.0,0.0,1.0,-2.499183416366577,2.499178409576416,5.0235566959599964e-06,1.93122673034668,0.9577507972717284,0.9577507972717284,0.0,119.11593627929688,123.0,30522.38671875,0.0,1398.576416015625,1.0,280.9561462402344,282.8186950683594,291.1818542480469,293.2181091308594,293.1499938964844,293.1499938964844,280.6499938964844,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835433304309845,1.0,0.0,0.0,3.920574903488159,3.9206016063690186,1.0256349014525767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.22314453125,0.0,1862.018310546875,1895.4371337890625,0.0,2799.079833984375,0.9665210247039796,1.0,0.0,3.0,1.0,0.0
12052680,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.031494140625,0.9040690064430236,0.4190749526023865,0.3794994652271271,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.9990000128746032,0.6773059368133545,0.5392360091209412,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.7842153310775757,0.2711637616157532,0.1918843537569046,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.7494206428527832,0.236159399151802,0.2266715914011001,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03253173828125,0.6624357104301453,0.1621664315462112,0.744506299495697,284.03155517578125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.09783935546875,284.03033447265625,1.0,0.4846397638320923,1.0,1.0,0.0,1.0,-2.499183416366577,2.499178409576416,5.0235566959599964e-06,1.93122673034668,0.9577507972717284,0.9577507972717284,0.0,119.11593627929688,123.0,30522.38671875,0.0,1398.576416015625,1.0,280.9561462402344,282.8186950683594,291.1818542480469,293.2181091308594,293.1499938964844,293.1499938964844,280.6499938964844,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835433304309845,1.0,0.0,0.0,3.920574903488159,3.9206016063690186,1.0256349014525767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.22314453125,0.0,1862.018310546875,1895.4371337890625,0.0,2799.079833984375,0.9665210247039796,1.0,0.0,3.0,1.0,0.0
12052740,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.8959929943084717,0.4144952297210693,0.3755282759666443,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.83709716796875,0.9990000128746032,0.6763979196548462,0.5476912260055542,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375549316406,0.7784664034843445,0.2693937718868255,0.1907358020544052,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8376770019531,0.7446009516716003,0.2348925024271011,0.2255965173244476,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382263183594,0.6566469073295593,0.1603485494852066,0.7370248436927795,283.8373107910156,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.0864562988281,283.8361511230469,1.0,0.4854582250118255,1.0,1.0,0.0,1.0,-2.492910385131836,2.492905378341675,4.998228178010322e-06,1.926299929618836,0.9412922859191896,0.9412922859191896,0.0,121.36148071289062,126.0,31383.005859375,0.0,1400.1341552734375,1.0,280.6563415527344,282.5909118652344,291.1785888671875,293.2686767578125,293.1499938964844,293.1499938964844,280.3500061035156,37105.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480444550514221,1.0,0.0,0.0,3.88070011138916,3.88072657585144,1.0048781859950395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4580078125,0.0,1814.09716796875,1895.4371337890625,0.0,2916.958251953125,0.9577224254608154,1.0,0.0,3.0,1.0,0.0
12052800,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.8959929943084717,0.4144952297210693,0.3755282759666443,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.83709716796875,0.9990000128746032,0.6763979196548462,0.5476912260055542,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375549316406,0.7784664034843445,0.2693937718868255,0.1907358020544052,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8376770019531,0.7446009516716003,0.2348925024271011,0.2255965173244476,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382263183594,0.6566469073295593,0.1603485494852066,0.7370248436927795,283.8373107910156,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.0864562988281,283.8361511230469,1.0,0.4854582250118255,1.0,1.0,0.0,1.0,-2.492910385131836,2.492905378341675,4.998228178010322e-06,1.926299929618836,0.9412922859191896,0.9412922859191896,0.0,121.36148071289062,126.0,31383.005859375,0.0,1400.1341552734375,1.0,280.6563415527344,282.5909118652344,291.1785888671875,293.2686767578125,293.1499938964844,293.1499938964844,280.3500061035156,37105.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480444550514221,1.0,0.0,0.0,3.88070011138916,3.88072657585144,1.0048781859950395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4580078125,0.0,1814.09716796875,1895.4371337890625,0.0,2916.958251953125,0.9577224254608154,1.0,0.0,3.0,1.0,0.0
12052860,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402587890625,0.8840389251708984,0.4078626334667206,0.3701320290565491,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400756835937,0.9990000128746032,0.6720016002655029,0.5613915324211121,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.640625,0.768819272518158,0.2654445171356201,0.1884249746799469,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.7360708713531494,0.2313228249549865,0.2228645086288452,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6414794921875,0.6465134620666504,0.1560500711202621,0.7210291028022766,283.6403503417969,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.0526428222656,283.6388854980469,1.0,0.4860285520553589,1.0,1.0,0.0,1.0,-2.4776201248168945,2.4776151180267334,4.93718653160613e-06,1.9145090579986568,0.922209084033966,0.922209084033966,0.0,124.92037200927734,129.0,32204.71875,0.0,1395.7816162109375,1.0,280.356689453125,282.36932373046875,291.1731262207031,293.3157653808594,293.1499938964844,293.1499938964844,280.04998779296875,37458.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601273894309998,1.0,0.0,0.0,3.8279240131378174,3.827950239181519,9.777321565707098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.22705078125,0.0,1751.716552734375,1895.4371337890625,0.0,3030.19970703125,0.9460757970809937,1.0,0.0,3.0,1.0,0.0
12052920,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402587890625,0.8840389251708984,0.4078626334667206,0.3701320290565491,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400756835937,0.9990000128746032,0.6720016002655029,0.5613915324211121,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.640625,0.768819272518158,0.2654445171356201,0.1884249746799469,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.7360708713531494,0.2313228249549865,0.2228645086288452,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6414794921875,0.6465134620666504,0.1560500711202621,0.7210291028022766,283.6403503417969,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.0526428222656,283.6388854980469,1.0,0.4860285520553589,1.0,1.0,0.0,1.0,-2.4776201248168945,2.4776151180267334,4.93718653160613e-06,1.9145090579986568,0.922209084033966,0.922209084033966,0.0,124.92037200927734,129.0,32204.71875,0.0,1395.7816162109375,1.0,280.356689453125,282.36932373046875,291.1731262207031,293.3157653808594,293.1499938964844,293.1499938964844,280.04998779296875,37458.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601273894309998,1.0,0.0,0.0,3.8279240131378174,3.827950239181519,9.777321565707098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.22705078125,0.0,1751.716552734375,1895.4371337890625,0.0,3030.19970703125,0.9460757970809937,1.0,0.0,3.0,1.0,0.0
