time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052980,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468688964844,0.873261034488678,0.4021714925765991,0.365048199892044,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467163085937,0.9990000128746032,0.6670653223991394,0.5740420818328857,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4471740722656,0.7602945566177368,0.2624430656433105,0.1863146871328354,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4472961425781,0.7283938527107239,0.2285867780447006,0.2202717810869217,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4479064941406,0.6372208595275879,0.1524277925491333,0.7048667073249817,283.4469299316406,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.02899169921875,283.4458312988281,1.0,0.4863870143890381,1.0,1.0,0.0,1.0,-2.4616401195526123,2.4616353511810303,4.87352417621878e-06,1.902040719985962,0.9005597829818726,0.9005597829818726,0.0,128.23178100585938,117.0,32964.515625,0.0,1389.542236328125,1.0,280.0572204589844,282.1542358398437,291.1650390625,293.3546447753906,293.1499938964844,293.1499938964844,279.75,37875.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710591197013855,1.0,0.0,0.0,3.759685039520264,3.759710311889648,9.43183465551556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.5341796875,0.0,1673.1090087890625,1895.4371337890625,0.0,3132.745849609375,0.9310424327850342,1.0,0.0,3.0,1.0,0.0
12053040,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468688964844,0.873261034488678,0.4021714925765991,0.365048199892044,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467163085937,0.9990000128746032,0.6670653223991394,0.5740420818328857,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4471740722656,0.7602945566177368,0.2624430656433105,0.1863146871328354,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4472961425781,0.7283938527107239,0.2285867780447006,0.2202717810869217,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4479064941406,0.6372208595275879,0.1524277925491333,0.7048667073249817,283.4469299316406,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.02899169921875,283.4458312988281,1.0,0.4863870143890381,1.0,1.0,0.0,1.0,-2.4616401195526123,2.4616353511810303,4.87352417621878e-06,1.902040719985962,0.9005597829818726,0.9005597829818726,0.0,128.23178100585938,117.0,32964.515625,0.0,1389.542236328125,1.0,280.0572204589844,282.1542358398437,291.1650390625,293.3546447753906,293.1499938964844,293.1499938964844,279.75,37875.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710591197013855,1.0,0.0,0.0,3.759685039520264,3.759710311889648,9.43183465551556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.5341796875,0.0,1673.1090087890625,1895.4371337890625,0.0,3132.745849609375,0.9310424327850342,1.0,0.0,3.0,1.0,0.0
12053100,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30419921875,0.8707857728004456,0.39948171377182,0.3626679182052612,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3025207519531,0.9990000128746032,0.6647744178771973,0.5751262903213501,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3069763183594,0.7585850954055786,0.2611321210861206,0.1853918433189392,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3082275390625,0.7268044352531433,0.2273945361375808,0.2191309034824371,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3133239746094,0.6346862316131592,0.1507710665464401,0.6973475813865662,283.30474853515625,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.0199279785156,283.2934265136719,1.0,0.4843755662441253,1.0,1.0,0.0,1.0,-2.448583602905273,2.4485788345336914,4.822208211407997e-06,1.892055630683899,0.8882350921630859,0.8882350921630859,0.0,128.14468383789062,117.0,33693.8125,0.0,1372.809814453125,1.0,279.7988586425781,281.98162841796875,291.1883239746094,293.47198486328125,293.1499938964844,293.1499938964844,279.75,38123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786411285400391,1.0,0.0,0.0,3.719167709350586,3.719192743301392,9.2296409093251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.11962890625,0.0,1627.6778564453125,1895.4371337890625,0.0,3203.8447265625,0.922101616859436,1.0,0.0,3.0,1.0,0.0
12053160,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2524108886719,0.8698009848594666,0.3967764973640442,0.3601838648319244,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.252197265625,0.9990000128746032,0.6629781723022461,0.5731147527694702,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2528076171875,0.7581911087036133,0.2598511278629303,0.1844507008790969,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25299072265625,0.726407527923584,0.2262401431798935,0.217978686094284,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2537536621094,0.6332342028617859,0.1491754055023193,0.6898664236068726,283.25250244140625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0119934082031,283.2508850097656,1.0,0.4813329875469208,1.0,1.0,0.0,1.0,-2.4316844940185547,2.4316797256469727,4.755930149258347e-06,1.878986120223999,0.8763430714607239,0.8763430714607239,0.0,126.98101043701172,105.0,33533.5,0.0,1347.0245361328125,1.0,279.7575988769531,281.9413452148437,291.1561584472656,293.38525390625,293.1499938964844,293.1499938964844,280.04998779296875,38369.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806887269020081,1.0,0.0,0.0,3.6730668544769287,3.673091411590576,9.002247907119454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.1015625,0.0,1576.8253173828125,1895.4371337890625,0.0,3223.03466796875,0.9120168089866638,1.0,0.0,3.0,1.0,0.0
12053220,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414978027344,0.8732344508171082,0.393456369638443,0.3564772605895996,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418334960937,0.9990000128746032,0.6633802652359009,0.5606148838996887,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44097900390625,0.7619469165802002,0.2585927546024322,0.1831581741571426,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7296186089515686,0.2249658703804016,0.2162953019142151,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4396667480469,0.634082555770874,0.1469731926918029,0.6777005791664124,283.44140625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.0072631835937,283.4434814453125,1.0,0.4729058742523193,1.0,1.0,0.0,1.0,-2.39402437210083,2.394019842147827,4.609719781001331e-06,1.849743723869324,0.8577041029930115,0.8577041029930115,0.0,121.98587036132812,108.0,32012.66796875,0.0,1280.8695068359375,1.0,280.0419616699219,282.1746826171875,291.0350036621094,293.1065673828125,293.1499938964844,293.1499938964844,280.3500061035156,38458.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588212728500366,1.0,0.0,0.0,3.580429077148437,3.580452919006348,8.553886345907813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.6162109375,0.0,1475.18115234375,1895.4371337890625,0.0,3017.950439453125,0.8915098905563354,1.0,0.0,3.0,1.0,0.0
12053280,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414978027344,0.8732344508171082,0.393456369638443,0.3564772605895996,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418334960937,0.9990000128746032,0.6633802652359009,0.5606148838996887,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44097900390625,0.7619469165802002,0.2585927546024322,0.1831581741571426,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7296186089515686,0.2249658703804016,0.2162953019142151,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4396667480469,0.634082555770874,0.1469731926918029,0.6777005791664124,283.44140625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.0072631835937,283.4434814453125,1.0,0.4729058742523193,1.0,1.0,0.0,1.0,-2.39402437210083,2.394019842147827,4.609719781001331e-06,1.849743723869324,0.8577041029930115,0.8577041029930115,0.0,121.98587036132812,108.0,32012.66796875,0.0,1280.8695068359375,1.0,280.0419616699219,282.1746826171875,291.0350036621094,293.1065673828125,293.1499938964844,293.1499938964844,280.3500061035156,38458.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588212728500366,1.0,0.0,0.0,3.580429077148437,3.580452919006348,8.553886345907813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.6162109375,0.0,1475.18115234375,1895.4371337890625,0.0,3017.950439453125,0.8915098905563354,1.0,0.0,3.0,1.0,0.0
12053340,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.65869140625,0.8768378496170044,0.3917788863182068,0.3545850813388824,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591491699219,0.9990000128746032,0.6675736308097839,0.5508906841278076,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579284667969,0.7660303711891174,0.2586143910884857,0.1829020977020263,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575927734375,0.733029842376709,0.2247844487428665,0.2157849669456482,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6560974121094,0.6358357667922974,0.1460854262113571,0.6718044281005859,283.65850830078125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.01611328125,283.6617736816406,1.0,0.4679229855537414,1.0,1.0,0.0,1.0,-2.3720452785491943,2.3720407485961914,4.525028998614289e-06,1.832428812980652,0.8421792984008789,0.8421792984008789,0.0,118.39198303222656,111.0,30630.7890625,0.0,1240.3668212890625,1.0,280.3407592773437,282.4324951171875,291.0026550292969,292.9628601074219,293.1499938964844,293.1499938964844,280.6499938964844,38368.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316149711608887,1.0,0.0,0.0,3.490659236907959,3.4906821250915527,8.13033068425284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.30859375,0.0,1379.96142578125,1895.4371337890625,0.0,2763.48486328125,0.8715653419494629,1.0,0.0,3.0,1.0,0.0
12053400,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.65869140625,0.8768378496170044,0.3917788863182068,0.3545850813388824,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591491699219,0.9990000128746032,0.6675736308097839,0.5508906841278076,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579284667969,0.7660303711891174,0.2586143910884857,0.1829020977020263,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575927734375,0.733029842376709,0.2247844487428665,0.2157849669456482,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6560974121094,0.6358357667922974,0.1460854262113571,0.6718044281005859,283.65850830078125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.01611328125,283.6617736816406,1.0,0.4679229855537414,1.0,1.0,0.0,1.0,-2.3720452785491943,2.3720407485961914,4.525028998614289e-06,1.832428812980652,0.8421792984008789,0.8421792984008789,0.0,118.39198303222656,111.0,30630.7890625,0.0,1240.3668212890625,1.0,280.3407592773437,282.4324951171875,291.0026550292969,292.9628601074219,293.1499938964844,293.1499938964844,280.6499938964844,38368.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316149711608887,1.0,0.0,0.0,3.490659236907959,3.4906821250915527,8.13033068425284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.30859375,0.0,1379.96142578125,1895.4371337890625,0.0,2763.48486328125,0.8715653419494629,1.0,0.0,3.0,1.0,0.0
12053460,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.8792768716812134,0.3908854126930237,0.3535730540752411,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840026855469,0.9990000128746032,0.6730004549026489,0.5448424816131592,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.769342839717865,0.2593242228031158,0.1832419633865356,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.7357825040817261,0.2252495735883712,0.2160211950540542,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.6376704573631287,0.146054059267044,0.6705012321472168,283.8833312988281,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.03240966796875,283.886962890625,1.0,0.4653752744197845,1.0,1.0,0.0,1.0,-2.36268162727356,2.3626770973205566,4.489222192205489e-06,1.8250657320022583,0.8297109603881836,0.8297109603881836,0.0,116.3231201171875,114.0,29535.9921875,0.0,1221.14892578125,1.0,280.6398620605469,282.7041931152344,291.0123291015625,292.89312744140625,293.1499938964844,293.1499938964844,280.95001220703125,38149.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074122071266174,1.0,0.0,0.0,3.408643245697021,3.408665418624878,7.752760780022072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.24169921875,0.0,1295.881103515625,1895.4371337890625,0.0,2539.3828125,0.853294312953949,1.0,0.0,3.0,1.0,0.0
12053520,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.8792768716812134,0.3908854126930237,0.3535730540752411,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840026855469,0.9990000128746032,0.6730004549026489,0.5448424816131592,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.769342839717865,0.2593242228031158,0.1832419633865356,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.7357825040817261,0.2252495735883712,0.2160211950540542,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.6376704573631287,0.146054059267044,0.6705012321472168,283.8833312988281,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.03240966796875,283.886962890625,1.0,0.4653752744197845,1.0,1.0,0.0,1.0,-2.36268162727356,2.3626770973205566,4.489222192205489e-06,1.8250657320022583,0.8297109603881836,0.8297109603881836,0.0,116.3231201171875,114.0,29535.9921875,0.0,1221.14892578125,1.0,280.6398620605469,282.7041931152344,291.0123291015625,292.89312744140625,293.1499938964844,293.1499938964844,280.95001220703125,38149.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074122071266174,1.0,0.0,0.0,3.408643245697021,3.408665418624878,7.752760780022072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.24169921875,0.0,1295.881103515625,1895.4371337890625,0.0,2539.3828125,0.853294312953949,1.0,0.0,3.0,1.0,0.0
12053580,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097106933594,0.8805040121078491,0.3904684782028198,0.3530695736408233,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1101989746094,0.9990000128746032,0.6788655519485474,0.5418408513069153,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088562011719,0.7717592716217041,0.2604601085186004,0.1839393228292465,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10845947265625,0.7377815842628479,0.2261175513267517,0.216719701886177,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067810058594,0.6392346620559692,0.1465246230363845,0.6719593405723572,284.1094970703125,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.0516662597656,284.1133117675781,1.0,0.4647193849086761,1.0,1.0,0.0,1.0,-2.36189341545105,2.361888885498047,4.486159468797268e-06,1.8244155645370483,0.8202577829360962,0.8202577829360962,0.0,115.42510986328124,117.0,28528.66015625,0.0,1216.6270751953125,1.0,280.9390563964844,282.975341796875,291.03094482421875,292.8484802246094,293.1499938964844,293.1499938964844,281.25,37839.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876977324485779,1.0,0.0,0.0,3.338019132614136,3.338040590286255,7.434828148689121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.05615234375,0.0,1225.569091796875,1895.4371337890625,0.0,2359.521240234375,0.8375013470649719,1.0,0.0,3.0,1.0,0.0
12053640,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097106933594,0.8805040121078491,0.3904684782028198,0.3530695736408233,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1101989746094,0.9990000128746032,0.6788655519485474,0.5418408513069153,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088562011719,0.7717592716217041,0.2604601085186004,0.1839393228292465,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10845947265625,0.7377815842628479,0.2261175513267517,0.216719701886177,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067810058594,0.6392346620559692,0.1465246230363845,0.6719593405723572,284.1094970703125,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.0516662597656,284.1133117675781,1.0,0.4647193849086761,1.0,1.0,0.0,1.0,-2.36189341545105,2.361888885498047,4.486159468797268e-06,1.8244155645370483,0.8202577829360962,0.8202577829360962,0.0,115.42510986328124,117.0,28528.66015625,0.0,1216.6270751953125,1.0,280.9390563964844,282.975341796875,291.03094482421875,292.8484802246094,293.1499938964844,293.1499938964844,281.25,37839.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876977324485779,1.0,0.0,0.0,3.338019132614136,3.338040590286255,7.434828148689121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.05615234375,0.0,1225.569091796875,1895.4371337890625,0.0,2359.521240234375,0.8375013470649719,1.0,0.0,3.0,1.0,0.0
12053700,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603454589844,0.8806232213973999,0.3903668224811554,0.3529133200645447,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26220703125,0.9990000128746032,0.6818238496780396,0.5413858294487,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572937011719,0.7725854516029358,0.2611311674118042,0.1843687444925308,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.255859375,0.7384554147720337,0.2266466617584228,0.2171748131513595,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497253417969,0.6398152709007263,0.1468695402145385,0.6733060479164124,284.2596435546875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.0614624023437,284.2732849121094,1.0,0.4649510681629181,1.0,1.0,0.0,1.0,-2.363837242126465,2.363832712173462,4.493543201533612e-06,1.82592523097992,0.8170907497406006,0.8170907497406006,0.0,115.35423278808594,117.0,27719.076171875,0.0,1218.5872802734375,1.0,281.1890563964844,283.1674499511719,291.0120849609375,292.7367858886719,293.1499938964844,293.1499938964844,281.25,37648.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767048478126526,1.0,0.0,0.0,3.3074514865875244,3.3074727058410645,7.299284447981336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.765625,0.0,1195.5916748046875,1895.4371337890625,0.0,2260.605712890625,0.8306754231452942,1.0,0.0,3.0,1.0,0.0
12053760,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344421386719,0.8806381821632385,0.39040407538414,0.3529301583766937,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349609375,0.9990000128746032,0.6848498582839966,0.5413845777511597,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.7733243703842163,0.2619078457355499,0.1848909258842468,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.7390462756156921,0.2272626459598541,0.2177332639694214,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.6403576731681824,0.1472947597503662,0.6750896573066711,284.3342590332031,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.0715026855469,284.3380432128906,1.0,0.4654998183250427,1.0,1.0,0.0,1.0,-2.3672945499420166,2.3672902584075928,4.506701316131512e-06,1.8286153078079224,0.8137840032577515,0.8137840032577515,0.0,115.46247863769533,120.0,27608.455078125,0.0,1223.0242919921875,1.0,281.2383728027344,283.242919921875,291.0447692871094,292.8070068359375,293.1499938964844,293.1499938964844,281.54998779296875,37466.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711829543113708,1.0,0.0,0.0,3.2813541889190674,3.281374931335449,7.184549417615926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.7197265625,0.0,1170.2672119140625,1895.4371337890625,0.0,2211.350341796875,0.8247454166412354,1.0,0.0,3.0,1.0,0.0
12053820,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8799348473548889,0.3906546831130981,0.3530963957309723,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.9990000128746032,0.6908701062202454,0.5429125428199768,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.7742242217063904,0.263626366853714,0.1860515624284744,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.739719033241272,0.2286280691623687,0.2189864069223404,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.6410571932792664,0.1482636034488678,0.6793038845062256,284.56158447265625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.0908203125,284.5655212402344,1.0,0.4673651158809662,1.0,1.0,0.0,1.0,-2.377289056777954,2.377284526824951,4.544890089164255e-06,1.8364132642745967,0.810350239276886,0.810350239276886,0.0,116.22115325927734,123.0,26851.63671875,0.0,1237.7169189453125,1.0,281.53765869140625,283.51239013671875,291.0545959472656,292.7696533203125,293.1499938964844,293.1499938964844,281.8500061035156,37048.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567740082740784,1.0,0.0,0.0,3.2404332160949707,3.240453720092773,7.006473765613919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.2880859375,0.0,1130.4244384765625,1895.4371337890625,0.0,2084.337158203125,0.8154106736183167,1.0,0.0,3.0,1.0,0.0
12053880,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8799348473548889,0.3906546831130981,0.3530963957309723,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.9990000128746032,0.6908701062202454,0.5429125428199768,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.7742242217063904,0.263626366853714,0.1860515624284744,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.739719033241272,0.2286280691623687,0.2189864069223404,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.6410571932792664,0.1482636034488678,0.6793038845062256,284.56158447265625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.0908203125,284.5655212402344,1.0,0.4673651158809662,1.0,1.0,0.0,1.0,-2.377289056777954,2.377284526824951,4.544890089164255e-06,1.8364132642745967,0.810350239276886,0.810350239276886,0.0,116.22115325927734,123.0,26851.63671875,0.0,1237.7169189453125,1.0,281.53765869140625,283.51239013671875,291.0545959472656,292.7696533203125,293.1499938964844,293.1499938964844,281.8500061035156,37048.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567740082740784,1.0,0.0,0.0,3.2404332160949707,3.240453720092773,7.006473765613919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.2880859375,0.0,1130.4244384765625,1895.4371337890625,0.0,2084.337158203125,0.8154106736183167,1.0,0.0,3.0,1.0,0.0
12053940,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8786857724189758,0.3912069201469421,0.3535549640655517,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9990000128746032,0.6969473361968994,0.5458935499191284,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7746922373771667,0.2656021416187286,0.187407374382019,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.7399903535842896,0.2301897555589676,0.2204478979110717,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.6414498686790466,0.1493875086307525,0.6843368411064148,284.78778076171875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1092834472656,284.7914733886719,1.0,0.470054030418396,1.0,1.0,0.0,1.0,-2.3908493518829346,2.390844821929932,4.596984581439756e-06,1.8469992876052856,0.8099352717399597,0.8099352717399597,0.0,117.5198211669922,126.0,26215.890625,0.0,1258.920166015625,1.0,281.83721923828125,283.779052734375,291.0635986328125,292.7391052246094,293.1499938964844,293.1499938964844,282.1499938964844,36607.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443944811820984,1.0,0.0,0.0,3.2163619995117188,3.2163822650909424,6.902766358507506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.78125,0.0,1106.1234130859375,1895.4371337890625,0.0,1977.155517578125,0.809742271900177,1.0,0.0,3.0,1.0,0.0
12054000,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8786857724189758,0.3912069201469421,0.3535549640655517,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9990000128746032,0.6969473361968994,0.5458935499191284,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7746922373771667,0.2656021416187286,0.187407374382019,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.7399903535842896,0.2301897555589676,0.2204478979110717,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.6414498686790466,0.1493875086307525,0.6843368411064148,284.78778076171875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1092834472656,284.7914733886719,1.0,0.470054030418396,1.0,1.0,0.0,1.0,-2.3908493518829346,2.390844821929932,4.596984581439756e-06,1.8469992876052856,0.8099352717399597,0.8099352717399597,0.0,117.5198211669922,126.0,26215.890625,0.0,1258.920166015625,1.0,281.83721923828125,283.779052734375,291.0635986328125,292.7391052246094,293.1499938964844,293.1499938964844,282.1499938964844,36607.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443944811820984,1.0,0.0,0.0,3.2163619995117188,3.2163822650909424,6.902766358507506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.78125,0.0,1106.1234130859375,1895.4371337890625,0.0,1977.155517578125,0.809742271900177,1.0,0.0,3.0,1.0,0.0
12054060,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8771076202392578,0.3920583724975586,0.3542799651622772,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.7031348347663879,0.549917459487915,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.774905800819397,0.2678292691707611,0.188942551612854,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7400105595588684,0.2319359481334686,0.2220922857522964,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6416454315185547,0.1506474018096923,0.6900348663330078,285.022216796875,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.12677001953125,285.026611328125,1.0,0.4733704030513763,1.0,1.0,0.0,1.0,-2.407217264175415,2.407212734222412,4.660261311073555e-06,1.8597687482833865,0.8126724362373352,0.8126724362373352,0.0,119.22212982177734,129.0,25692.572265625,0.0,1285.3480224609375,1.0,282.13702392578125,284.04412841796875,291.07080078125,292.7125549316406,293.1499938964844,293.1499938964844,282.45001220703125,36147.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335625886917114,1.0,0.0,0.0,3.2096571922302246,3.209677219390869,6.874016662550275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.24560546875,0.0,1097.1964111328125,1895.4371337890625,0.0,1885.01416015625,0.8078606724739075,1.0,0.0,3.0,1.0,0.0
12054120,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8771076202392578,0.3920583724975586,0.3542799651622772,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.7031348347663879,0.549917459487915,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.774905800819397,0.2678292691707611,0.188942551612854,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7400105595588684,0.2319359481334686,0.2220922857522964,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6416454315185547,0.1506474018096923,0.6900348663330078,285.022216796875,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.12677001953125,285.026611328125,1.0,0.4733704030513763,1.0,1.0,0.0,1.0,-2.407217264175415,2.407212734222412,4.660261311073555e-06,1.8597687482833865,0.8126724362373352,0.8126724362373352,0.0,119.22212982177734,129.0,25692.572265625,0.0,1285.3480224609375,1.0,282.13702392578125,284.04412841796875,291.07080078125,292.7125549316406,293.1499938964844,293.1499938964844,282.45001220703125,36147.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335625886917114,1.0,0.0,0.0,3.2096571922302246,3.209677219390869,6.874016662550275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.24560546875,0.0,1097.1964111328125,1895.4371337890625,0.0,1885.01416015625,0.8078606724739075,1.0,0.0,3.0,1.0,0.0
12054180,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.8755694627761841,0.3933466374874115,0.355381578207016,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.9990000128746032,0.7096565365791321,0.5544924736022949,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.7751675248146057,0.2703905999660492,0.1907044649124145,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.7400359511375427,0.233929306268692,0.2239646315574646,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.6418731212615967,0.1520929038524627,0.6965429782867432,285.2731018066406,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.1438903808594,285.2767944335937,1.0,0.4771873950958252,1.0,1.0,0.0,1.0,-2.426219701766968,2.4262149333953857,4.734238700621063e-06,1.8745683431625368,0.8189338445663452,0.8189338445663452,0.0,121.18462371826172,132.0,25340.568359375,0.0,1316.370361328125,1.0,282.43707275390625,284.31121826171875,291.0810241699219,292.6992492675781,293.1499938964844,293.1499938964844,282.75,35660.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248121500015259,1.0,0.0,0.0,3.2215826511383057,3.22160267829895,6.925193360984849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.0029296875,0.0,1104.48046875,1895.4371337890625,0.0,1811.795166015625,0.8100375533103943,1.0,0.0,3.0,1.0,0.0
12054240,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.8755694627761841,0.3933466374874115,0.355381578207016,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.9990000128746032,0.7096565365791321,0.5544924736022949,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.7751675248146057,0.2703905999660492,0.1907044649124145,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.7400359511375427,0.233929306268692,0.2239646315574646,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.6418731212615967,0.1520929038524627,0.6965429782867432,285.2731018066406,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.1438903808594,285.2767944335937,1.0,0.4771873950958252,1.0,1.0,0.0,1.0,-2.426219701766968,2.4262149333953857,4.734238700621063e-06,1.8745683431625368,0.8189338445663452,0.8189338445663452,0.0,121.18462371826172,132.0,25340.568359375,0.0,1316.370361328125,1.0,282.43707275390625,284.31121826171875,291.0810241699219,292.6992492675781,293.1499938964844,293.1499938964844,282.75,35660.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248121500015259,1.0,0.0,0.0,3.2215826511383057,3.22160267829895,6.925193360984849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.0029296875,0.0,1104.48046875,1895.4371337890625,0.0,1811.795166015625,0.8100375533103943,1.0,0.0,3.0,1.0,0.0
12054300,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.8747629523277283,0.3940846621990204,0.3560066223144531,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.9990000128746032,0.7130077481269836,0.5569830536842346,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.7752826809883118,0.2717588543891907,0.1916449964046478,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7400272488594055,0.2349909842014312,0.2249620705842971,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.6419835686683655,0.1528685092926025,0.7000454664230347,285.44000244140625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.1521301269531,285.4546813964844,1.0,0.4792509377002716,1.0,1.0,0.0,1.0,-2.436497926712036,2.436493158340454,4.77449157187948e-06,1.8825663328170776,0.8237952589988708,0.8237952589988708,0.0,122.25746154785156,132.0,24928.8203125,0.0,1333.3759765625,1.0,282.6856994628906,284.5015869140625,291.0583190917969,292.604736328125,293.1499938964844,293.1499938964844,282.75,35411.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186887264251709,1.0,0.0,0.0,3.233912229537964,3.2339322566986084,6.978301598792314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.330078125,0.0,1113.7464599609375,1895.4371337890625,0.0,1761.2462158203125,0.8125728964805603,1.0,0.0,3.0,1.0,0.0
12054360,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.874140739440918,0.3949658274650574,0.3568097651004791,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.9990000128746032,0.7165046334266663,0.5594161152839661,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.7755488157272339,0.2732328772544861,0.1926771849393844,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.7401365637779236,0.2361330389976501,0.226051777601242,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.6422094702720642,0.1537094712257385,0.7038715481758118,285.518310546875,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.1605529785156,285.52166748046875,1.0,0.4814141392707824,1.0,1.0,0.0,1.0,-2.44753098487854,2.447526216506958,4.8178671931964345e-06,1.891136884689331,0.8284301161766052,0.8284301161766052,0.0,123.3419952392578,135.0,25011.484375,0.0,1351.4910888671875,1.0,282.7373046875,284.5706787109375,291.0899963378906,292.6888122558594,293.1499938964844,293.1499938964844,283.04998779296875,35191.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717980682849884,1.0,0.0,0.0,3.251321315765381,3.2513415813446045,7.053636750242731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.697265625,0.0,1127.8187255859375,1895.4371337890625,0.0,1755.43896484375,0.8161561489105225,1.0,0.0,3.0,1.0,0.0
12054420,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.8728107810020447,0.3968603909015655,0.358496218919754,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.9990000128746032,0.7236559987068176,0.5646016597747803,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.7760388851165771,0.276316225528717,0.1948257684707641,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7403087019920349,0.2385156005620956,0.2283171862363815,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.6426497101783752,0.1554750055074691,0.7119065523147583,285.75860595703125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.17694091796875,285.7616271972656,1.0,0.4859724640846252,1.0,1.0,0.0,1.0,-2.4707419872283936,2.4707369804382324,4.90973616251722e-06,1.9091441631317136,0.8411031365394592,0.8411031365394592,0.0,125.65888214111328,138.0,24703.337890625,0.0,1390.218994140625,1.0,283.03778076171875,284.8236999511719,291.095458984375,292.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,34755.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122174501419067,1.0,0.0,0.0,3.297532796859741,3.297553300857544,7.255570722008997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.24169921875,0.0,1166.8338623046875,1895.4371337890625,0.0,1708.472412109375,0.8239667415618896,1.0,0.0,3.0,1.0,0.0
12054480,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.8728107810020447,0.3968603909015655,0.358496218919754,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.9990000128746032,0.7236559987068176,0.5646016597747803,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.7760388851165771,0.276316225528717,0.1948257684707641,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7403087019920349,0.2385156005620956,0.2283171862363815,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.6426497101783752,0.1554750055074691,0.7119065523147583,285.75860595703125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.17694091796875,285.7616271972656,1.0,0.4859724640846252,1.0,1.0,0.0,1.0,-2.4707419872283936,2.4707369804382324,4.90973616251722e-06,1.9091441631317136,0.8411031365394592,0.8411031365394592,0.0,125.65888214111328,138.0,24703.337890625,0.0,1390.218994140625,1.0,283.03778076171875,284.8236999511719,291.095458984375,292.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,34755.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122174501419067,1.0,0.0,0.0,3.297532796859741,3.297553300857544,7.255570722008997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.24169921875,0.0,1166.8338623046875,1895.4371337890625,0.0,1708.472412109375,0.8239667415618896,1.0,0.0,3.0,1.0,0.0
12054540,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.8709840774536133,0.3982788026332855,0.3599970936775207,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.9990000128746032,0.7303033471107483,0.5705042481422424,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.7761520743370056,0.2791930139064789,0.1969472020864486,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.7401536107063293,0.2407280206680297,0.2305493205785751,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553466796875,0.6428113579750061,0.157124251127243,0.7199096083641052,285.856201171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.1910705566406,285.857421875,1.0,0.490751177072525,1.0,1.0,0.0,1.0,-2.494483470916748,2.494478464126587,5.004596914659487e-06,1.9275473356246948,0.853977382183075,0.853977382183075,0.0,128.2333984375,141.0,24766.0625,0.0,1431.365966796875,1.0,283.1458740234375,284.919677734375,291.1397399902344,292.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,34142.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179693579673767,1.0,0.0,0.0,3.334471702575684,3.334492444992065,7.419034204758646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.58935546875,0.0,1196.94873046875,1895.4371337890625,0.0,1755.3463134765625,0.8302491307258606,1.0,0.0,3.0,1.0,0.0
12054600,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.8709840774536133,0.3982788026332855,0.3599970936775207,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.9990000128746032,0.7303033471107483,0.5705042481422424,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.7761520743370056,0.2791930139064789,0.1969472020864486,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.7401536107063293,0.2407280206680297,0.2305493205785751,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553466796875,0.6428113579750061,0.157124251127243,0.7199096083641052,285.856201171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.1910705566406,285.857421875,1.0,0.490751177072525,1.0,1.0,0.0,1.0,-2.494483470916748,2.494478464126587,5.004596914659487e-06,1.9275473356246948,0.853977382183075,0.853977382183075,0.0,128.2333984375,141.0,24766.0625,0.0,1431.365966796875,1.0,283.1458740234375,284.919677734375,291.1397399902344,292.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,34142.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179693579673767,1.0,0.0,0.0,3.334471702575684,3.334492444992065,7.419034204758646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.58935546875,0.0,1196.94873046875,1895.4371337890625,0.0,1755.3463134765625,0.8302491307258606,1.0,0.0,3.0,1.0,0.0
12054660,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8679587841033936,0.398885428905487,0.3608018159866333,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.9990000128746032,0.7358406186103821,0.5777420401573181,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.7752546072006226,0.2815896570682525,0.1987664848566055,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.7391229271888733,0.2425207942724228,0.2324329316616058,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.6420880556106567,0.1583967357873916,0.7265033721923828,285.8732604980469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.19921875,285.8736267089844,1.0,0.4955522716045379,1.0,1.0,0.0,1.0,-2.516519546508789,2.516514301300049,5.093409527034964e-06,1.9445955753326416,0.8664319515228271,0.8664319515228271,0.0,131.1879425048828,144.0,25000.958984375,0.0,1472.6002197265625,1.0,283.1498413085937,284.9297790527344,291.16455078125,292.8140563964844,293.1499938964844,293.1499938964844,283.1499938964844,33361.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72972571849823,1.0,0.0,0.0,3.357231616973877,3.357252359390259,7.520659437432187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.01806640625,0.0,1213.0313720703125,1895.4371337890625,0.0,1852.7705078125,0.8340961337089539,1.0,0.0,3.0,1.0,0.0
12054720,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8679587841033936,0.398885428905487,0.3608018159866333,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.9990000128746032,0.7358406186103821,0.5777420401573181,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.7752546072006226,0.2815896570682525,0.1987664848566055,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.7391229271888733,0.2425207942724228,0.2324329316616058,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.6420880556106567,0.1583967357873916,0.7265033721923828,285.8732604980469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.19921875,285.8736267089844,1.0,0.4955522716045379,1.0,1.0,0.0,1.0,-2.516519546508789,2.516514301300049,5.093409527034964e-06,1.9445955753326416,0.8664319515228271,0.8664319515228271,0.0,131.1879425048828,144.0,25000.958984375,0.0,1472.6002197265625,1.0,283.1498413085937,284.9297790527344,291.16455078125,292.8140563964844,293.1499938964844,293.1499938964844,283.1499938964844,33361.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72972571849823,1.0,0.0,0.0,3.357231616973877,3.357252359390259,7.520659437432187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.01806640625,0.0,1213.0313720703125,1895.4371337890625,0.0,1852.7705078125,0.8340961337089539,1.0,0.0,3.0,1.0,0.0
12054780,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.8641425371170044,0.3990485370159149,0.3611119091510772,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.9990000128746032,0.740471363067627,0.5859318971633911,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.7736233472824097,0.2836772799491882,0.2003335207700729,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.7374230623245239,0.2439992576837539,0.2339881360530853,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.6405866742134094,0.1593150198459625,0.731454610824585,285.88629150390625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.20281982421875,285.88671875,1.0,0.5002408027648926,1.0,1.0,0.0,1.0,-2.5364339351654053,2.536428689956665,5.1742495088547e-06,1.9599484205245967,0.8790170550346375,0.8790170550346375,0.0,134.40139770507812,147.0,25214.66796875,0.0,1512.7672119140625,1.0,283.1499938964844,284.9374084472656,291.15496826171875,292.82476806640625,293.1499938964844,293.1499938964844,283.1499938964844,32497.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738898754119873,1.0,0.0,0.0,3.371628522872925,3.371649265289306,7.585299499623943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.67431640625,0.0,1220.7486572265625,1895.4371337890625,0.0,1930.2054443359373,0.836032509803772,1.0,0.0,3.0,1.0,0.0
