time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054840,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.8641425371170044,0.3990485370159149,0.3611119091510772,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.9990000128746032,0.740471363067627,0.5859318971633911,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.7736233472824097,0.2836772799491882,0.2003335207700729,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.7374230623245239,0.2439992576837539,0.2339881360530853,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.6405866742134094,0.1593150198459625,0.731454610824585,285.88629150390625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.20281982421875,285.88671875,1.0,0.5002408027648926,1.0,1.0,0.0,1.0,-2.5364339351654053,2.536428689956665,5.1742495088547e-06,1.9599484205245967,0.8790170550346375,0.8790170550346375,0.0,134.40139770507812,147.0,25214.66796875,0.0,1512.7672119140625,1.0,283.1499938964844,284.9374084472656,291.15496826171875,292.82476806640625,293.1499938964844,293.1499938964844,283.1499938964844,32497.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738898754119873,1.0,0.0,0.0,3.371628522872925,3.371649265289306,7.585299499623943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.67431640625,0.0,1220.7486572265625,1895.4371337890625,0.0,1930.2054443359373,0.836032509803772,1.0,0.0,3.0,1.0,0.0
12054900,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.8621362447738647,0.3990656733512878,0.3611888289451599,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.9990000128746032,0.7425622344017029,0.5901796817779541,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.7726960778236389,0.2846693694591522,0.2010707557201385,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.7364581227302551,0.2446712255477905,0.234691321849823,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.6396685242652893,0.1596790999174118,0.7334631085395813,285.8952331542969,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2035827636719,285.8959350585937,1.0,0.5025277733802795,1.0,1.0,0.0,1.0,-2.545774459838867,2.545769214630127,5.212348241911968e-06,1.9671287536621087,0.8854078054428101,0.8854078054428101,0.0,136.05018615722656,147.0,25304.921875,0.0,1532.416259765625,1.0,283.1499938964844,284.9449462890625,291.1466979980469,292.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,31899.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420530319213867,1.0,0.0,0.0,3.368660688400269,3.368681192398072,7.571951528007048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.90185546875,0.0,1213.796875,1895.4371337890625,0.0,1957.1025390625,0.8373494744300842,1.0,0.0,3.0,1.0,0.0
12054960,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8601287603378296,0.3990614116191864,0.3612458705902099,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.9990000128746032,0.7445434331893921,0.5944546461105347,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.7717522382736206,0.2856447398662567,0.201794758439064,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.735466718673706,0.2453144937753677,0.2353648245334625,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.6386908292770386,0.1599960178136825,0.7352426052093506,285.900390625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.20391845703125,285.9008483886719,1.0,0.5047748684883118,1.0,1.0,0.0,1.0,-2.554797410964966,2.5547921657562256,5.249260084383423e-06,1.9740523099899288,0.8917966485023499,0.8917966485023499,0.0,137.70718383789062,150.0,25409.865234375,0.0,1551.7994384765625,1.0,283.1499938964844,284.9468994140625,291.13970947265625,292.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,31586.658203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444980144500732,1.0,0.0,0.0,3.3795502185821533,3.379570722579956,7.620984661116381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.78125,0.0,1222.0068359375,1895.4371337890625,0.0,1978.04345703125,0.8364974856376648,1.0,0.0,3.0,1.0,0.0
12055020,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.8561723232269287,0.3990243971347809,0.361321210861206,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.9990000128746032,0.7482674717903137,0.6029917001724243,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.7698809504508972,0.2875774204730987,0.2032214552164077,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.733466625213623,0.2465469092130661,0.236649602651596,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.6366376280784607,0.1605265587568283,0.7382777333259583,285.9156799316406,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2037353515625,285.91619873046875,1.0,0.5091539025306702,1.0,1.0,0.0,1.0,-2.5720510482788086,2.5720455646514893,5.32014382770285e-06,1.9872584342956543,0.9047884345054626,0.9047884345054626,0.0,141.02134704589844,153.0,25590.52734375,0.0,1589.845458984375,1.0,283.1499938964844,284.95831298828125,291.1301574707031,292.82061767578125,293.1499938964844,293.1499938964844,283.1499938964844,30651.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479032278060913,1.0,0.0,0.0,3.3818843364715576,3.3819048404693604,7.631516041328723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.64892578125,0.0,1217.7550048828125,1895.4371337890625,0.0,2007.338623046875,0.8417010307312012,1.0,0.0,3.0,1.0,0.0
12055080,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.8561723232269287,0.3990243971347809,0.361321210861206,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.9990000128746032,0.7482674717903137,0.6029917001724243,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.7698809504508972,0.2875774204730987,0.2032214552164077,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.733466625213623,0.2465469092130661,0.236649602651596,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.6366376280784607,0.1605265587568283,0.7382777333259583,285.9156799316406,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2037353515625,285.91619873046875,1.0,0.5091539025306702,1.0,1.0,0.0,1.0,-2.5720510482788086,2.5720455646514893,5.32014382770285e-06,1.9872584342956543,0.9047884345054626,0.9047884345054626,0.0,141.02134704589844,153.0,25590.52734375,0.0,1589.845458984375,1.0,283.1499938964844,284.95831298828125,291.1301574707031,292.82061767578125,293.1499938964844,293.1499938964844,283.1499938964844,30651.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479032278060913,1.0,0.0,0.0,3.3818843364715576,3.3819048404693604,7.631516041328723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.64892578125,0.0,1217.7550048828125,1895.4371337890625,0.0,2007.338623046875,0.8417010307312012,1.0,0.0,3.0,1.0,0.0
12055140,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.852288544178009,0.3988729119300842,0.3613201677799225,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9990000128746032,0.7516460418701172,0.6114774942398071,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7680442929267883,0.289453774690628,0.2046190351247787,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.731462299823761,0.2476905286312103,0.2378595322370529,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.6345009803771973,0.1609265953302383,0.7407373189926147,285.9124450683594,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2025451660156,285.91241455078125,1.0,0.5133847594261169,1.0,1.0,0.0,1.0,-2.5883350372314453,2.588329553604126,5.38741733180359e-06,1.9996896982192995,0.9175968766212464,0.9175968766212464,0.0,144.32723999023438,156.0,25820.818359375,0.0,1626.960205078125,1.0,283.1499938964844,284.9456481933594,291.1291809082031,292.8318786621094,293.1499938964844,293.1499938964844,283.1499938964844,30773.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509057521820068,1.0,0.0,0.0,3.438071012496948,3.438091993331909,7.887201718403958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.17919921875,0.0,1273.085205078125,1895.4371337890625,0.0,2033.2921142578125,0.8548746109008789,1.0,0.0,3.0,1.0,0.0
12055200,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.852288544178009,0.3988729119300842,0.3613201677799225,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9990000128746032,0.7516460418701172,0.6114774942398071,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7680442929267883,0.289453774690628,0.2046190351247787,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.731462299823761,0.2476905286312103,0.2378595322370529,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.6345009803771973,0.1609265953302383,0.7407373189926147,285.9124450683594,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2025451660156,285.91241455078125,1.0,0.5133847594261169,1.0,1.0,0.0,1.0,-2.5883350372314453,2.588329553604126,5.38741733180359e-06,1.9996896982192995,0.9175968766212464,0.9175968766212464,0.0,144.32723999023438,156.0,25820.818359375,0.0,1626.960205078125,1.0,283.1499938964844,284.9456481933594,291.1291809082031,292.8318786621094,293.1499938964844,293.1499938964844,283.1499938964844,30773.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509057521820068,1.0,0.0,0.0,3.438071012496948,3.438091993331909,7.887201718403958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.17919921875,0.0,1273.085205078125,1895.4371337890625,0.0,2033.2921142578125,0.8548746109008789,1.0,0.0,3.0,1.0,0.0
12055260,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.848422646522522,0.3985843956470489,0.3611949384212494,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.9990000128746032,0.7546626329421997,0.6199467778205872,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7662022709846497,0.2912608087062835,0.2059680670499801,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.729421854019165,0.2487366050481796,0.2389774620532989,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.6322675347328186,0.1611977815628051,0.7426146864891052,285.9008178710937,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2004089355469,285.9004821777344,1.0,0.5174661874771118,1.0,1.0,0.0,1.0,-2.6035819053649902,2.603576421737671,5.4507358981936704e-06,2.0113019943237305,0.930188238620758,0.930188238620758,0.0,147.63308715820312,159.0,26058.61328125,0.0,1663.0269775390625,1.0,283.1499938964844,284.9231872558594,291.1317749023437,292.8482360839844,293.1499938964844,293.1499938964844,283.1499938964844,31315.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541756629943848,1.0,0.0,0.0,3.5145320892333984,3.514554023742676,8.241918862950115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.7744140625,0.0,1353.8597412109375,1895.4371337890625,0.0,2061.684326171875,0.8729680180549622,1.0,0.0,3.0,1.0,0.0
12055320,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.848422646522522,0.3985843956470489,0.3611949384212494,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.9990000128746032,0.7546626329421997,0.6199467778205872,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7662022709846497,0.2912608087062835,0.2059680670499801,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.729421854019165,0.2487366050481796,0.2389774620532989,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.6322675347328186,0.1611977815628051,0.7426146864891052,285.9008178710937,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2004089355469,285.9004821777344,1.0,0.5174661874771118,1.0,1.0,0.0,1.0,-2.6035819053649902,2.603576421737671,5.4507358981936704e-06,2.0113019943237305,0.930188238620758,0.930188238620758,0.0,147.63308715820312,159.0,26058.61328125,0.0,1663.0269775390625,1.0,283.1499938964844,284.9231872558594,291.1317749023437,292.8482360839844,293.1499938964844,293.1499938964844,283.1499938964844,31315.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541756629943848,1.0,0.0,0.0,3.5145320892333984,3.514554023742676,8.241918862950115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.7744140625,0.0,1353.8597412109375,1895.4371337890625,0.0,2061.684326171875,0.8729680180549622,1.0,0.0,3.0,1.0,0.0
12055380,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8446066975593567,0.3981905877590179,0.3609687685966491,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.9990000128746032,0.7573500871658325,0.6283615827560425,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.764383852481842,0.2930183410644531,0.2072792798280716,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.72736656665802,0.2497007399797439,0.2400146424770355,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.6299642324447632,0.1613566279411316,0.7439714670181274,285.8849792480469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.1976013183594,285.8845520019531,1.0,0.5214030146598816,1.0,1.0,0.0,1.0,-2.6178741455078125,2.617868661880493,5.51038601770415e-06,2.022167921066284,0.9425377249717712,0.9425377249717712,0.0,150.92843627929688,162.0,26295.677734375,0.0,1698.0582275390625,1.0,283.1499938964844,284.8960876464844,291.1348571777344,292.8655700683594,293.1499938964844,293.1499938964844,283.1499938964844,32105.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577195763587952,1.0,0.0,0.0,3.6019537448883057,3.6019766330718994,8.657042940285464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.31982421875,0.0,1451.61279296875,1895.4371337890625,0.0,2092.6005859375,0.8937321305274963,1.0,0.0,3.0,1.0,0.0
12055440,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8446066975593567,0.3981905877590179,0.3609687685966491,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.9990000128746032,0.7573500871658325,0.6283615827560425,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.764383852481842,0.2930183410644531,0.2072792798280716,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.72736656665802,0.2497007399797439,0.2400146424770355,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.6299642324447632,0.1613566279411316,0.7439714670181274,285.8849792480469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.1976013183594,285.8845520019531,1.0,0.5214030146598816,1.0,1.0,0.0,1.0,-2.6178741455078125,2.617868661880493,5.51038601770415e-06,2.022167921066284,0.9425377249717712,0.9425377249717712,0.0,150.92843627929688,162.0,26295.677734375,0.0,1698.0582275390625,1.0,283.1499938964844,284.8960876464844,291.1348571777344,292.8655700683594,293.1499938964844,293.1499938964844,283.1499938964844,32105.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577195763587952,1.0,0.0,0.0,3.6019537448883057,3.6019766330718994,8.657042940285464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.31982421875,0.0,1451.61279296875,1895.4371337890625,0.0,2092.6005859375,0.8937321305274963,1.0,0.0,3.0,1.0,0.0
12055500,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.842730700969696,0.3979638516902923,0.3608288764953613,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.9990000128746032,0.7585827112197876,0.6325330138206482,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.7634961605072021,0.2938854396343231,0.2079263180494308,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.7263432741165161,0.2501579225063324,0.2405091077089309,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.6287974715232849,0.1614001542329788,0.744483470916748,285.8744506835937,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.1960754394531,285.8737487792969,1.0,0.5233204960823059,1.0,1.0,0.0,1.0,-2.6247055530548096,2.6247000694274902,5.539004632737488e-06,2.027357578277588,0.948595404624939,0.948595404624939,0.0,152.56817626953125,162.0,26421.255859375,0.0,1715.2139892578125,1.0,283.1499938964844,284.8789367675781,291.1363830566406,292.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,32700.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595533728599548,1.0,0.0,0.0,3.6557233333587646,3.655746936798096,8.917435252442374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.697265625,0.0,1514.8194580078125,1895.4371337890625,0.0,2108.656494140625,0.9037758111953736,1.0,0.0,3.0,1.0,0.0
12055560,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.8408741354942322,0.397722989320755,0.3606703877449035,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867431640625,0.9990000128746032,0.7597485184669495,0.6366806030273438,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.7626227140426636,0.2947487831115722,0.2085679471492767,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.7253224849700928,0.2506017088890075,0.2409880608320236,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.6276211738586426,0.1614228188991546,0.7448912858963013,285.8675231933594,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.1944885253906,285.8670349121094,1.0,0.5252053141593933,1.0,1.0,0.0,1.0,-2.631335735321045,2.6313302516937256,5.566846994042862e-06,2.0323925018310547,0.954641342163086,0.954641342163086,0.0,154.20274353027344,165.0,26527.763671875,0.0,1732.1348876953125,1.0,283.1499938964844,284.8673095703125,291.1373596191406,292.88214111328125,293.1499938964844,293.1499938964844,283.04998779296875,33043.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613459825515747,1.0,0.0,0.0,3.694733858108521,3.694757699966431,9.108767358156912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.10595703125,0.0,1561.1162109375,1895.4371337890625,0.0,2124.38916015625,0.914815366268158,1.0,0.0,3.0,1.0,0.0
12055620,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.836955726146698,0.3968102633953094,0.3600917756557464,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.9990000128746032,0.76142817735672,0.645173966884613,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.7606983184814453,0.2962272465229034,0.2097395658493042,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.7231012582778931,0.2512674033641815,0.2418027967214584,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.625069797039032,0.1612720936536789,0.7450767159461975,285.7777404785156,284.95001220703125,295.8414306640625,288.12176513671875,295.841064453125,297.1893005371094,285.77667236328125,1.0,0.5288562178611755,1.0,1.0,0.0,1.0,-2.6434578895568848,2.6434521675109863,5.617944225377869e-06,2.041603803634644,0.9649601578712464,0.9649601578712464,0.0,157.530517578125,168.0,26946.3828125,0.0,1764.7984619140625,1.0,283.05242919921875,284.7591857910156,291.1583251953125,292.9410705566406,293.1499938964844,293.1499938964844,282.75,33941.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701819539070129,1.0,0.0,0.0,3.778162240982056,3.778187036514282,9.52476966631366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.89990234375,0.0,1664.5445556640625,1895.4371337890625,0.0,2202.4541015625,0.9325851202011108,1.0,0.0,3.0,1.0,0.0
12055680,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.836955726146698,0.3968102633953094,0.3600917756557464,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.9990000128746032,0.76142817735672,0.645173966884613,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.7606983184814453,0.2962272465229034,0.2097395658493042,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.7231012582778931,0.2512674033641815,0.2418027967214584,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.625069797039032,0.1612720936536789,0.7450767159461975,285.7777404785156,284.95001220703125,295.8414306640625,288.12176513671875,295.841064453125,297.1893005371094,285.77667236328125,1.0,0.5288562178611755,1.0,1.0,0.0,1.0,-2.6434578895568848,2.6434521675109863,5.617944225377869e-06,2.041603803634644,0.9649601578712464,0.9649601578712464,0.0,157.530517578125,168.0,26946.3828125,0.0,1764.7984619140625,1.0,283.05242919921875,284.7591857910156,291.1583251953125,292.9410705566406,293.1499938964844,293.1499938964844,282.75,33941.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701819539070129,1.0,0.0,0.0,3.778162240982056,3.778187036514282,9.52476966631366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.89990234375,0.0,1664.5445556640625,1895.4371337890625,0.0,2202.4541015625,0.9325851202011108,1.0,0.0,3.0,1.0,0.0
12055740,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8321397304534912,0.394731193780899,0.3586592376232147,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.9990000128746032,0.7613843083381653,0.6545977592468262,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7579907774925232,0.2969731986522674,0.2105052024126052,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.7201423048973083,0.251305341720581,0.2421450167894363,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.6217491626739502,0.1605716198682785,0.7433080673217773,285.5404357910156,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.1781005859375,285.5383605957031,1.0,0.5322378277778625,1.0,1.0,0.0,1.0,-2.652270793914795,2.6522650718688965,5.655230324919103e-06,2.0482962131500244,0.970893621444702,0.970893621444702,0.0,161.10934448242188,156.0,27734.33203125,0.0,1793.95654296875,1.0,282.75689697265625,284.4901123046875,291.1969299316406,293.0572814941406,293.1499938964844,293.1499938964844,282.45001220703125,34567.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890616059303284,1.0,0.0,0.0,3.832500457763672,3.832526206970215,9.800714906305077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.248046875,0.0,1734.5882568359375,1895.4371337890625,0.0,2371.867431640625,0.9452555775642396,1.0,0.0,3.0,1.0,0.0
12055800,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8321397304534912,0.394731193780899,0.3586592376232147,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.9990000128746032,0.7613843083381653,0.6545977592468262,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7579907774925232,0.2969731986522674,0.2105052024126052,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.7201423048973083,0.251305341720581,0.2421450167894363,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.6217491626739502,0.1605716198682785,0.7433080673217773,285.5404357910156,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.1781005859375,285.5383605957031,1.0,0.5322378277778625,1.0,1.0,0.0,1.0,-2.652270793914795,2.6522650718688965,5.655230324919103e-06,2.0482962131500244,0.970893621444702,0.970893621444702,0.0,161.10934448242188,156.0,27734.33203125,0.0,1793.95654296875,1.0,282.75689697265625,284.4901123046875,291.1969299316406,293.0572814941406,293.1499938964844,293.1499938964844,282.45001220703125,34567.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890616059303284,1.0,0.0,0.0,3.832500457763672,3.832526206970215,9.800714906305077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.248046875,0.0,1734.5882568359375,1895.4371337890625,0.0,2371.867431640625,0.9452555775642396,1.0,0.0,3.0,1.0,0.0
12055860,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.8307651877403259,0.3917749524116516,0.3561669588088989,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.9990000128746032,0.7604787349700928,0.6535133123397827,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.7585897445678711,0.2970782518386841,0.210663840174675,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.7201223969459534,0.250735729932785,0.2417225986719131,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.6206606030464172,0.1592665463685989,0.738006055355072,285.29058837890625,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.16168212890625,285.28790283203125,1.0,0.529933750629425,1.0,1.0,0.0,1.0,-2.641308546066284,2.641303062438965,5.608748324448243e-06,2.039912223815918,0.9733970761299132,0.9733970761299132,0.0,160.3489227294922,144.0,28347.1875,0.0,1774.31494140625,1.0,282.4566955566406,284.2120056152344,291.190673828125,293.10162353515625,293.1499938964844,293.1499938964844,282.1499938964844,35057.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055870532989502,1.0,0.0,0.0,3.868486881256104,3.8685128688812256,9.985631095332792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.56005859375,0.0,1782.6258544921875,1895.4371337890625,0.0,2522.615234375,0.9536920189857484,1.0,0.0,3.0,1.0,0.0
12055920,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.8307651877403259,0.3917749524116516,0.3561669588088989,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.9990000128746032,0.7604787349700928,0.6535133123397827,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.7585897445678711,0.2970782518386841,0.210663840174675,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.7201223969459534,0.250735729932785,0.2417225986719131,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.6206606030464172,0.1592665463685989,0.738006055355072,285.29058837890625,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.16168212890625,285.28790283203125,1.0,0.529933750629425,1.0,1.0,0.0,1.0,-2.641308546066284,2.641303062438965,5.608748324448243e-06,2.039912223815918,0.9733970761299132,0.9733970761299132,0.0,160.3489227294922,144.0,28347.1875,0.0,1774.31494140625,1.0,282.4566955566406,284.2120056152344,291.190673828125,293.10162353515625,293.1499938964844,293.1499938964844,282.1499938964844,35057.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055870532989502,1.0,0.0,0.0,3.868486881256104,3.8685128688812256,9.985631095332792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.56005859375,0.0,1782.6258544921875,1895.4371337890625,0.0,2522.615234375,0.9536920189857484,1.0,0.0,3.0,1.0,0.0
12055980,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8322934508323669,0.3883772492408752,0.3530974090099334,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.760410726070404,0.6440644860267639,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7619825005531311,0.2968348562717438,0.2104517221450805,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.722538948059082,0.2497958093881607,0.2407854199409485,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.621500551700592,0.1576540917158126,0.7304274439811707,285.03350830078125,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.1440124511719,285.03057861328125,1.0,0.5238882899284363,1.0,1.0,0.0,1.0,-2.615788698196411,2.615783214569092,5.500658517121337e-06,2.0200889110565186,0.9724116325378418,0.9724116325378418,0.0,156.17625427246094,147.0,28805.80859375,0.0,1718.4415283203125,1.0,282.156494140625,283.9306335449219,291.1710205078125,293.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,35464.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171097636222839,1.0,0.0,0.0,3.8892900943756095,3.88931655883789,1.0093318678627838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.06005859375,0.0,1811.776611328125,1895.4371337890625,0.0,2628.814208984375,0.9586436152458192,1.0,0.0,3.0,1.0,0.0
12056040,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8322934508323669,0.3883772492408752,0.3530974090099334,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.760410726070404,0.6440644860267639,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7619825005531311,0.2968348562717438,0.2104517221450805,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.722538948059082,0.2497958093881607,0.2407854199409485,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.621500551700592,0.1576540917158126,0.7304274439811707,285.03350830078125,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.1440124511719,285.03057861328125,1.0,0.5238882899284363,1.0,1.0,0.0,1.0,-2.615788698196411,2.615783214569092,5.500658517121337e-06,2.0200889110565186,0.9724116325378418,0.9724116325378418,0.0,156.17625427246094,147.0,28805.80859375,0.0,1718.4415283203125,1.0,282.156494140625,283.9306335449219,291.1710205078125,293.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,35464.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171097636222839,1.0,0.0,0.0,3.8892900943756095,3.88931655883789,1.0093318678627838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.06005859375,0.0,1811.776611328125,1895.4371337890625,0.0,2628.814208984375,0.9586436152458192,1.0,0.0,3.0,1.0,0.0
12056100,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8322782516479492,0.3866098523139953,0.3515535891056061,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.760657012462616,0.6412860751152039,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7629349827766418,0.2966627776622772,0.2103364765644073,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7230406999588013,0.2492591589689254,0.2402809709310531,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6213191747665405,0.1568281352519989,0.7266098856925964,284.8469543457031,284.95001220703125,295.9052429199219,288.1319885253906,295.9048767089844,297.1358337402344,284.83416748046875,1.0,0.5219795107841492,1.0,1.0,0.0,1.0,-2.6052517890930176,2.6052465438842773,5.455941845866619e-06,2.011709690093994,0.9699180722236632,0.9699180722236632,0.0,154.84584045410156,147.0,29327.20703125,0.0,1697.402587890625,1.0,281.8951721191406,283.71441650390625,291.1928405761719,293.2182922363281,293.1499938964844,293.1499938964844,281.8500061035156,35660.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824193000793457,1.0,0.0,0.0,3.894752025604248,3.894778490066528,1.0121686955244511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.23486328125,0.0,1820.1881103515625,1895.4371337890625,0.0,2694.45751953125,0.959968626499176,1.0,0.0,3.0,1.0,0.0
12056160,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8314491510391235,0.384758710861206,0.3498607873916626,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9990000128746032,0.7606635689735413,0.6402456164360046,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.7631291151046753,0.2964324653148651,0.2101565450429916,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7228627800941467,0.2486580163240432,0.2397018373012542,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.620563268661499,0.1559626162052154,0.7226683497428894,284.7811584472656,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1275939941406,284.7789001464844,1.0,0.5205026865005493,1.0,1.0,0.0,1.0,-2.5963170528411865,2.596311569213867,5.418338787421817e-06,2.0046894550323486,0.9680742621421814,0.9680742621421814,0.0,154.17581176757812,150.0,29289.794921875,0.0,1681.700927734375,1.0,281.8563232421875,283.6559753417969,291.1568908691406,293.1246337890625,293.1499938964844,293.1499938964844,281.54998779296875,35822.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248937129974365,1.0,0.0,0.0,3.896789789199829,3.896816253662109,1.013228143165179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.19775390625,0.0,1824.04150390625,1895.4371337890625,0.0,2700.96435546875,0.960559070110321,1.0,0.0,3.0,1.0,0.0
12056220,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.8288289308547974,0.3811492025852203,0.346632719039917,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.9990000128746032,0.7601647973060608,0.6408136487007141,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.7625656723976135,0.2960264980792999,0.2098743915557861,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.7216052412986755,0.2474523484706878,0.2385815232992172,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.6182461380958557,0.1542225778102874,0.7149599194526672,284.5647277832031,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.1127319335937,284.5629272460937,1.0,0.5186675786972046,1.0,1.0,0.0,1.0,-2.5821692943573,2.58216404914856,5.359055194276152e-06,1.993568778038025,0.961139678955078,0.961139678955078,0.0,153.8758544921875,153.0,30013.30859375,0.0,1660.3759765625,1.0,281.5564270019531,283.40185546875,291.1581115722656,293.1627502441406,293.1499938964844,293.1499938964844,281.25,36132.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320910334587097,1.0,0.0,0.0,3.892721652984619,3.8927481174468994,1.0111136816703947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.8125,0.0,1821.4073486328125,1895.4371337890625,0.0,2767.919921875,0.9598355293273926,1.0,0.0,3.0,1.0,0.0
12056280,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.8288289308547974,0.3811492025852203,0.346632719039917,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.9990000128746032,0.7601647973060608,0.6408136487007141,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.7625656723976135,0.2960264980792999,0.2098743915557861,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.7216052412986755,0.2474523484706878,0.2385815232992172,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.6182461380958557,0.1542225778102874,0.7149599194526672,284.5647277832031,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.1127319335937,284.5629272460937,1.0,0.5186675786972046,1.0,1.0,0.0,1.0,-2.5821692943573,2.58216404914856,5.359055194276152e-06,1.993568778038025,0.961139678955078,0.961139678955078,0.0,153.8758544921875,153.0,30013.30859375,0.0,1660.3759765625,1.0,281.5564270019531,283.40185546875,291.1581115722656,293.1627502441406,293.1499938964844,293.1499938964844,281.25,36132.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320910334587097,1.0,0.0,0.0,3.892721652984619,3.8927481174468994,1.0111136816703947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.8125,0.0,1821.4073486328125,1895.4371337890625,0.0,2767.919921875,0.9598355293273926,1.0,0.0,3.0,1.0,0.0
12056340,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.355224609375,0.8251479864120483,0.3775416910648346,0.3434620797634125,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548889160156,0.9990000128746032,0.7588232159614563,0.6441157460212708,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554382324219,0.7609826326370239,0.2956284582614898,0.2096330374479293,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.719375729560852,0.2462086677551269,0.2374659031629562,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565673828125,0.6149672865867615,0.152408629655838,0.7071480751037598,284.355224609375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.0990905761719,284.3536682128906,1.0,0.5179116725921631,1.0,1.0,0.0,1.0,-2.571307897567749,2.571302652359009,5.313805104378844e-06,1.9850516319274905,0.9514697194099426,0.9514697194099426,0.0,154.6331787109375,156.0,30758.330078125,0.0,1648.4630126953125,1.0,281.2564697265625,283.1546325683594,291.1674499511719,293.21563720703125,293.1499938964844,293.1499938964844,280.95001220703125,36430.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405809998512268,1.0,0.0,0.0,3.877695560455322,3.8777220249176025,1.00332283636817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.10546875,0.0,1804.9720458984373,1895.4371337890625,0.0,2847.14404296875,0.9566338062286376,1.0,0.0,3.0,1.0,0.0
12056400,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.355224609375,0.8251479864120483,0.3775416910648346,0.3434620797634125,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548889160156,0.9990000128746032,0.7588232159614563,0.6441157460212708,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554382324219,0.7609826326370239,0.2956284582614898,0.2096330374479293,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.719375729560852,0.2462086677551269,0.2374659031629562,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565673828125,0.6149672865867615,0.152408629655838,0.7071480751037598,284.355224609375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.0990905761719,284.3536682128906,1.0,0.5179116725921631,1.0,1.0,0.0,1.0,-2.571307897567749,2.571302652359009,5.313805104378844e-06,1.9850516319274905,0.9514697194099426,0.9514697194099426,0.0,154.6331787109375,156.0,30758.330078125,0.0,1648.4630126953125,1.0,281.2564697265625,283.1546325683594,291.1674499511719,293.21563720703125,293.1499938964844,293.1499938964844,280.95001220703125,36430.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405809998512268,1.0,0.0,0.0,3.877695560455322,3.8777220249176025,1.00332283636817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.10546875,0.0,1804.9720458984373,1895.4371337890625,0.0,2847.14404296875,0.9566338062286376,1.0,0.0,3.0,1.0,0.0
12056460,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.8259283304214478,0.3778762519359588,0.343022882938385,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650390625,0.9990000128746032,0.7616923451423645,0.6413384675979614,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.16522216796875,0.764498233795166,0.2994675636291504,0.2116552591323852,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.7222831845283508,0.2493505626916885,0.2394946962594986,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.6180108189582825,0.155156135559082,0.7147084474563599,284.1651306152344,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.129638671875,284.164794921875,1.0,0.5188520550727844,1.0,1.0,0.0,1.0,-2.5813724994659424,2.581367254257202,5.354970198823139e-06,1.9925658702850344,0.939368486404419,0.939368486404419,0.0,154.01123046875,159.0,31738.869140625,0.0,1659.8656005859375,1.0,280.9566345214844,282.92730712890625,291.179443359375,293.2806701660156,293.1499938964844,293.1499938964844,280.6499938964844,36725.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502448201179504,1.0,0.0,0.0,3.851677894592285,3.8517041206359854,9.8990426522505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.3916015625,0.0,1775.05908203125,1895.4371337890625,0.0,2937.56396484375,0.9509636759757996,1.0,0.0,3.0,1.0,0.0
12056520,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.8259283304214478,0.3778762519359588,0.343022882938385,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650390625,0.9990000128746032,0.7616923451423645,0.6413384675979614,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.16522216796875,0.764498233795166,0.2994675636291504,0.2116552591323852,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.7222831845283508,0.2493505626916885,0.2394946962594986,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.6180108189582825,0.155156135559082,0.7147084474563599,284.1651306152344,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.129638671875,284.164794921875,1.0,0.5188520550727844,1.0,1.0,0.0,1.0,-2.5813724994659424,2.581367254257202,5.354970198823139e-06,1.9925658702850344,0.939368486404419,0.939368486404419,0.0,154.01123046875,159.0,31738.869140625,0.0,1659.8656005859375,1.0,280.9566345214844,282.92730712890625,291.179443359375,293.2806701660156,293.1499938964844,293.1499938964844,280.6499938964844,36725.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502448201179504,1.0,0.0,0.0,3.851677894592285,3.8517041206359854,9.8990426522505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.3916015625,0.0,1775.05908203125,1895.4371337890625,0.0,2937.56396484375,0.9509636759757996,1.0,0.0,3.0,1.0,0.0
12056580,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.8245200514793396,0.3761892318725586,0.3418678045272827,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897155761719,0.9990000128746032,0.7631633281707764,0.6426973342895508,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.7659220099449158,0.3014259934425354,0.2132924795150756,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.7233315110206604,0.250670850276947,0.2411209344863891,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99029541015625,0.6194007992744446,0.1562115997076034,0.7212096452713013,283.98980712890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.1421203613281,283.989501953125,1.0,0.5209344029426575,1.0,1.0,0.0,1.0,-2.5933549404144287,2.5933496952056885,5.405051524576265e-06,2.001940488815308,0.925074815750122,0.925074815750122,0.0,154.89410400390625,162.0,32819.4765625,0.0,1680.6873779296875,1.0,280.6568298339844,282.7142028808594,291.1980285644531,293.3639221191406,293.1499938964844,293.1499938964844,280.3500061035156,37026.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619101643562317,1.0,0.0,0.0,3.814568519592285,3.814594268798828,9.70921519183321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.22412109375,0.0,1732.1087646484375,1895.4371337890625,0.0,3046.9208984375,0.9428130388259888,1.0,0.0,3.0,1.0,0.0
12056640,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.8245200514793396,0.3761892318725586,0.3418678045272827,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897155761719,0.9990000128746032,0.7631633281707764,0.6426973342895508,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.7659220099449158,0.3014259934425354,0.2132924795150756,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.7233315110206604,0.250670850276947,0.2411209344863891,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99029541015625,0.6194007992744446,0.1562115997076034,0.7212096452713013,283.98980712890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.1421203613281,283.989501953125,1.0,0.5209344029426575,1.0,1.0,0.0,1.0,-2.5933549404144287,2.5933496952056885,5.405051524576265e-06,2.001940488815308,0.925074815750122,0.925074815750122,0.0,154.89410400390625,162.0,32819.4765625,0.0,1680.6873779296875,1.0,280.6568298339844,282.7142028808594,291.1980285644531,293.3639221191406,293.1499938964844,293.1499938964844,280.3500061035156,37026.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619101643562317,1.0,0.0,0.0,3.814568519592285,3.814594268798828,9.70921519183321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.22412109375,0.0,1732.1087646484375,1895.4371337890625,0.0,3046.9208984375,0.9428130388259888,1.0,0.0,3.0,1.0,0.0
