time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056700,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553466796875,0.8229160904884338,0.375044971704483,0.3409886956214905,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.853271484375,0.9990000128746032,0.7632485032081604,0.6450666189193726,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565368652344,0.7656418681144714,0.3020615875720978,0.2138439416885376,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7228893041610718,0.2509463429450989,0.2415352016687393,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.6190205216407776,0.1563296467065811,0.7224915623664856,283.8552551269531,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1439819335937,283.84625244140625,1.0,0.5221341848373413,1.0,1.0,0.0,1.0,-2.5978479385375977,2.5978424549102783,5.423917173175141e-06,2.005468845367432,0.9164864420890808,0.9164864420890808,0.0,155.86697387695312,162.0,33737.1015625,0.0,1691.3790283203125,1.0,280.39727783203125,282.5399169921875,291.2344665527344,293.505126953125,293.1499938964844,293.1499938964844,280.3500061035156,37200.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707911372184753,1.0,0.0,0.0,3.791692972183228,3.791718482971192,9.593113645678386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.802734375,0.0,1705.9244384765625,1895.4371337890625,0.0,3130.23193359375,0.9377545118331908,1.0,0.0,3.0,1.0,0.0
12056760,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177490234375,0.8208112716674805,0.3737456798553467,0.3398857116699219,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.9990000128746032,0.7628774046897888,0.6482755541801453,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177795410156,0.7648411989212036,0.3025286495685577,0.2142334282398224,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.7219452261924744,0.2510308623313904,0.2417230904102325,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.618071973323822,0.1562271118164062,0.7226586937904358,283.8177490234375,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.14337158203125,283.817626953125,1.0,0.5233663320541382,1.0,1.0,0.0,1.0,-2.6012744903564453,2.601269006729126,5.438366770249559e-06,2.008179187774658,0.9085124135017396,0.9085124135017396,0.0,157.09738159179688,165.0,33844.875,0.0,1701.7210693359375,1.0,280.3570251464844,282.5061340332031,291.2140808105469,293.4439697265625,293.1499938964844,293.1499938964844,280.04998779296875,37357.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744316697120667,1.0,0.0,0.0,3.7652156352996826,3.765241146087648,9.459604939365818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.46875,0.0,1675.6444091796875,1895.4371337890625,0.0,3164.37744140625,0.9319540858268738,1.0,0.0,3.0,1.0,0.0
12056820,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.65155029296875,0.8160467147827148,0.3709824681282043,0.3375737071037292,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515197753906,0.9990000128746032,0.761166512966156,0.6558718681335449,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515808105469,0.7626239657402039,0.3032323122024536,0.2148558050394058,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.651611328125,0.7193720936775208,0.2508945167064667,0.2417961806058883,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6518249511719,0.6152350902557373,0.1556037664413452,0.7209919691085815,283.65155029296875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1381225585937,283.6516418457031,1.0,0.5258604884147644,1.0,1.0,0.0,1.0,-2.606459140777588,2.606453895568848,5.460344254970551e-06,2.0123186111450195,0.8897761702537537,0.8897761702537537,0.0,159.93072509765625,153.0,34818.12890625,0.0,1721.7335205078125,1.0,280.0575256347656,282.3057861328125,291.22705078125,293.51763916015625,293.1499938964844,293.1499938964844,280.3500061035156,37726.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865312337875366,1.0,0.0,0.0,3.7020957469940186,3.702120542526245,9.145102808361116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.76611328125,0.0,1605.005859375,1895.4371337890625,0.0,3277.753662109375,0.9180737137794496,1.0,0.0,3.0,1.0,0.0
12056880,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.65155029296875,0.8160467147827148,0.3709824681282043,0.3375737071037292,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515197753906,0.9990000128746032,0.761166512966156,0.6558718681335449,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515808105469,0.7626239657402039,0.3032323122024536,0.2148558050394058,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.651611328125,0.7193720936775208,0.2508945167064667,0.2417961806058883,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6518249511719,0.6152350902557373,0.1556037664413452,0.7209919691085815,283.65155029296875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1381225585937,283.6516418457031,1.0,0.5258604884147644,1.0,1.0,0.0,1.0,-2.606459140777588,2.606453895568848,5.460344254970551e-06,2.0123186111450195,0.8897761702537537,0.8897761702537537,0.0,159.93072509765625,153.0,34818.12890625,0.0,1721.7335205078125,1.0,280.0575256347656,282.3057861328125,291.22705078125,293.51763916015625,293.1499938964844,293.1499938964844,280.3500061035156,37726.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865312337875366,1.0,0.0,0.0,3.7020957469940186,3.702120542526245,9.145102808361116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.76611328125,0.0,1605.005859375,1895.4371337890625,0.0,3277.753662109375,0.9180737137794496,1.0,0.0,3.0,1.0,0.0
12056940,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8087463378906,0.8154613971710205,0.3701140284538269,0.3364270031452179,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108825683594,0.9990000128746032,0.7609373331069946,0.6551192998886108,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.7633441686630249,0.3040258288383484,0.2152215987443924,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.7196104526519775,0.2510533332824707,0.2417716830968856,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016052246094,0.6149706244468689,0.1553215086460113,0.7192400097846985,283.8089294433594,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.135986328125,283.81805419921875,1.0,0.524785041809082,1.0,1.0,0.0,1.0,-2.602494955062866,2.602489709854126,5.444165253720712e-06,2.009464263916016,0.8827111721038818,0.8827111721038818,0.0,159.53932189941406,153.0,33894.25,0.0,1714.2899169921875,1.0,280.31158447265625,282.50543212890625,291.1359558105469,293.2847900390625,293.1499938964844,293.1499938964844,280.3500061035156,37719.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755007386207581,1.0,0.0,0.0,3.665392637252808,3.665417194366455,8.964669859778951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.3134765625,0.0,1563.2828369140625,1895.4371337890625,0.0,3174.40234375,0.9099375605583192,1.0,0.0,3.0,1.0,0.0
12057000,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.8166070580482483,0.3698835074901581,0.3360273838043213,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85870361328125,0.9990000128746032,0.7617703080177307,0.6514574289321899,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578186035156,0.765400767326355,0.3049779832363128,0.2157584428787231,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8574523925781,0.7210789322853088,0.2514282166957855,0.2419806867837906,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561096191406,0.6159164905548096,0.1553067415952682,0.7185232043266296,283.858154296875,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.1365661621094,283.8608093261719,1.0,0.5231532454490662,1.0,1.0,0.0,1.0,-2.597651958465576,2.597646474838257,5.42405496162246e-06,2.0057907104492188,0.8768472075462341,0.8768472075462341,0.0,158.09628295898438,141.0,33759.41015625,0.0,1700.9588623046875,1.0,280.3423156738281,282.55572509765625,291.13531494140625,293.2966003417969,293.1499938964844,293.1499938964844,280.6499938964844,37706.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691151738166809,1.0,0.0,0.0,3.637645483016968,3.637669801712036,8.829458124637313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.853515625,0.0,1532.19189453125,1895.4371337890625,0.0,3114.51025390625,0.9037142992019652,1.0,0.0,3.0,1.0,0.0
12057060,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.8224978446960449,0.3701363503932953,0.3358291089534759,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752868652344,0.9990000128746032,0.7665163278579712,0.6363428235054016,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.074462890625,0.7734419107437134,0.3078076839447021,0.2174183279275894,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740966796875,0.7272340059280396,0.252829909324646,0.2429196834564209,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.6208279728889465,0.1559072136878967,0.7192226052284241,284.07476806640625,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.14453125,284.0773010253906,1.0,0.517467737197876,1.0,1.0,0.0,1.0,-2.583218812942505,2.5832135677337646,5.36421975994017e-06,1.9947808980941768,0.8669161796569824,0.8669161796569824,0.0,152.4032745361328,144.0,32632.82421875,0.0,1655.36767578125,1.0,280.64141845703125,282.8158874511719,291.1290588378906,293.2006530761719,293.1499938964844,293.1499938964844,280.95001220703125,37546.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474181890487671,1.0,0.0,0.0,3.5790724754333496,3.5790960788726807,8.547404490855115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.56103515625,0.0,1467.024169921875,1895.4371337890625,0.0,2911.0947265625,0.8905709981918335,1.0,0.0,3.0,1.0,0.0
12057120,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.8224978446960449,0.3701363503932953,0.3358291089534759,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752868652344,0.9990000128746032,0.7665163278579712,0.6363428235054016,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.074462890625,0.7734419107437134,0.3078076839447021,0.2174183279275894,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740966796875,0.7272340059280396,0.252829909324646,0.2429196834564209,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.6208279728889465,0.1559072136878967,0.7192226052284241,284.07476806640625,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.14453125,284.0773010253906,1.0,0.517467737197876,1.0,1.0,0.0,1.0,-2.583218812942505,2.5832135677337646,5.36421975994017e-06,1.9947808980941768,0.8669161796569824,0.8669161796569824,0.0,152.4032745361328,144.0,32632.82421875,0.0,1655.36767578125,1.0,280.64141845703125,282.8158874511719,291.1290588378906,293.2006530761719,293.1499938964844,293.1499938964844,280.95001220703125,37546.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474181890487671,1.0,0.0,0.0,3.5790724754333496,3.5790960788726807,8.547404490855115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.56103515625,0.0,1467.024169921875,1895.4371337890625,0.0,2911.0947265625,0.8905709981918335,1.0,0.0,3.0,1.0,0.0
12057180,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2951965332031,0.8271642923355103,0.371040940284729,0.3363748788833618,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958679199219,0.9990000128746032,0.7736436724662781,0.6258887648582458,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.7804833650588989,0.311285525560379,0.2196305245161056,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2944641113281,0.7324245572090149,0.2547873556613922,0.2445060610771179,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.6253854036331177,0.1572980135679245,0.7239685654640198,284.29522705078125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.16162109375,284.2984313964844,1.0,0.5152256488800049,1.0,1.0,0.0,1.0,-2.581561803817749,2.5815563201904297,5.357208465284202e-06,1.993435859680176,0.8599242568016052,0.8599242568016052,0.0,148.81631469726562,147.0,31645.3671875,0.0,1637.267822265625,1.0,280.94091796875,283.078369140625,291.1562194824219,293.1578063964844,293.1499938964844,293.1499938964844,281.25,37295.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274568915367126,1.0,0.0,0.0,3.5295865535736084,3.529609680175781,8.312678119182237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.1181640625,0.0,1412.6563720703125,1895.4371337890625,0.0,2724.78466796875,0.8793978691101074,1.0,0.0,3.0,1.0,0.0
12057240,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2951965332031,0.8271642923355103,0.371040940284729,0.3363748788833618,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958679199219,0.9990000128746032,0.7736436724662781,0.6258887648582458,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.7804833650588989,0.311285525560379,0.2196305245161056,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2944641113281,0.7324245572090149,0.2547873556613922,0.2445060610771179,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.6253854036331177,0.1572980135679245,0.7239685654640198,284.29522705078125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.16162109375,284.2984313964844,1.0,0.5152256488800049,1.0,1.0,0.0,1.0,-2.581561803817749,2.5815563201904297,5.357208465284202e-06,1.993435859680176,0.8599242568016052,0.8599242568016052,0.0,148.81631469726562,147.0,31645.3671875,0.0,1637.267822265625,1.0,280.94091796875,283.078369140625,291.1562194824219,293.1578063964844,293.1499938964844,293.1499938964844,281.25,37295.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274568915367126,1.0,0.0,0.0,3.5295865535736084,3.529609680175781,8.312678119182237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.1181640625,0.0,1412.6563720703125,1895.4371337890625,0.0,2724.78466796875,0.8793978691101074,1.0,0.0,3.0,1.0,0.0
12057300,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527587890625,0.8288977742195129,0.3716435134410858,0.3367916345596313,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554443359375,0.9990000128746032,0.777405858039856,0.6224541664123535,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515686035156,0.7834510207176208,0.3131882846355438,0.2208664715290069,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498291015625,0.7345466017723083,0.255900502204895,0.2454547584056854,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.6274020075798035,0.1581853479146957,0.7274341583251953,284.45294189453125,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.1712951660156,284.4654235839844,1.0,0.5149866342544556,1.0,1.0,0.0,1.0,-2.5847208499908447,2.5847156047821045,5.370434791984735e-06,1.995928645133972,0.8581238985061646,0.8581238985061646,0.0,147.78076171875,147.0,30900.099609375,0.0,1637.1295166015625,1.0,281.1950988769531,283.276611328125,291.1474609375,293.05328369140625,293.1499938964844,293.1499938964844,281.25,37127.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161153197288513,1.0,0.0,0.0,3.5089423656463623,3.508965253829956,8.215722004933923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.61474609375,0.0,1389.9315185546875,1895.4371337890625,0.0,2619.618896484375,0.8747355937957764,1.0,0.0,3.0,1.0,0.0
12057360,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252380371094,0.8304896354675293,0.3723993301391601,0.3374129831790924,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.9990000128746032,0.7812982201576233,0.6197635531425476,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52490234375,0.7862756252288818,0.3152311742305755,0.2222365289926529,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244445800781,0.7365398406982422,0.2571240961551666,0.2465438842773437,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.6293697953224182,0.1591914445161819,0.731579601764679,284.5252685546875,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.1817932128906,284.5287170410156,1.0,0.5152434706687927,1.0,1.0,0.0,1.0,-2.5901668071746826,2.5901615619659424,5.3932230912323575e-06,2.0002005100250244,0.8560687303543091,0.8560687303543091,0.0,147.07713317871094,150.0,30875.44921875,0.0,1641.6585693359375,1.0,281.2404479980469,283.34796142578125,291.1951904296875,293.144775390625,293.1499938964844,293.1499938964844,281.54998779296875,36969.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107591867446899,1.0,0.0,0.0,3.49216628074646,3.4921889305114746,8.137352551784716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.89453125,0.0,1371.4990234375,1895.4371337890625,0.0,2570.1865234375,0.8708518147468567,1.0,0.0,3.0,1.0,0.0
12057420,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.8328607082366943,0.3741164803504944,0.3388311862945556,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.9990000128746032,0.7891371250152588,0.6166913509368896,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.7911362051963806,0.3195455968379974,0.2251451164484024,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7398724555969238,0.2597458362579345,0.2489109188318252,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.6328609585762024,0.1613863855600357,0.7409276366233826,284.7577819824219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2028503417969,284.7611999511719,1.0,0.5169389247894287,1.0,1.0,0.0,1.0,-2.605745792388916,2.605740547180176,5.4586512305832e-06,2.012406826019287,0.855338454246521,0.855338454246521,0.0,146.60635375976562,153.0,30232.423828125,0.0,1661.5345458984375,1.0,281.5401916503906,283.6178283691406,291.2364807128906,293.145751953125,293.1499938964844,293.1499938964844,281.8500061035156,36597.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974086403846741,1.0,0.0,0.0,3.4686973094940186,3.468719720840454,8.028346201172099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.71533203125,0.0,1344.9088134765625,1895.4371337890625,0.0,2447.7568359375,0.8653626441955566,1.0,0.0,3.0,1.0,0.0
12057480,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.8328607082366943,0.3741164803504944,0.3388311862945556,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.9990000128746032,0.7891371250152588,0.6166913509368896,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.7911362051963806,0.3195455968379974,0.2251451164484024,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7398724555969238,0.2597458362579345,0.2489109188318252,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.6328609585762024,0.1613863855600357,0.7409276366233826,284.7577819824219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2028503417969,284.7611999511719,1.0,0.5169389247894287,1.0,1.0,0.0,1.0,-2.605745792388916,2.605740547180176,5.4586512305832e-06,2.012406826019287,0.855338454246521,0.855338454246521,0.0,146.60635375976562,153.0,30232.423828125,0.0,1661.5345458984375,1.0,281.5401916503906,283.6178283691406,291.2364807128906,293.145751953125,293.1499938964844,293.1499938964844,281.8500061035156,36597.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974086403846741,1.0,0.0,0.0,3.4686973094940186,3.468719720840454,8.028346201172099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.71533203125,0.0,1344.9088134765625,1895.4371337890625,0.0,2447.7568359375,0.8653626441955566,1.0,0.0,3.0,1.0,0.0
12057540,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8344926834106445,0.3761100172996521,0.3405399918556213,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.7970434427261353,0.6159217357635498,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7952511310577393,0.3241492509841919,0.2282885164022445,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7425853610038757,0.2625836730003357,0.2515254318714142,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6359001398086548,0.1637647747993469,0.7513502240180969,284.9877319335937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2237243652344,284.9909973144531,1.0,0.5198571681976318,1.0,1.0,0.0,1.0,-2.6263132095336914,2.626307725906372,5.545586191146867e-06,2.028498411178589,0.8576562404632568,0.8576562404632568,0.0,147.0758514404297,156.0,29648.150390625,0.0,1692.953125,1.0,281.8399963378906,283.8827514648437,291.27447509765625,293.1487731933594,293.1499938964844,293.1499938964844,282.1499938964844,36205.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863327264785767,1.0,0.0,0.0,3.4599862098693848,3.460008382797241,7.988072638909216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.7412109375,0.0,1333.3226318359375,1895.4371337890625,0.0,2347.18017578125,0.8631266355514526,1.0,0.0,3.0,1.0,0.0
12057600,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8344926834106445,0.3761100172996521,0.3405399918556213,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.7970434427261353,0.6159217357635498,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7952511310577393,0.3241492509841919,0.2282885164022445,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7425853610038757,0.2625836730003357,0.2515254318714142,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6359001398086548,0.1637647747993469,0.7513502240180969,284.9877319335937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2237243652344,284.9909973144531,1.0,0.5198571681976318,1.0,1.0,0.0,1.0,-2.6263132095336914,2.626307725906372,5.545586191146867e-06,2.028498411178589,0.8576562404632568,0.8576562404632568,0.0,147.0758514404297,156.0,29648.150390625,0.0,1692.953125,1.0,281.8399963378906,283.8827514648437,291.27447509765625,293.1487731933594,293.1499938964844,293.1499938964844,282.1499938964844,36205.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863327264785767,1.0,0.0,0.0,3.4599862098693848,3.460008382797241,7.988072638909216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.7412109375,0.0,1333.3226318359375,1895.4371337890625,0.0,2347.18017578125,0.8631266355514526,1.0,0.0,3.0,1.0,0.0
12057660,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8356531858444214,0.3784213364124298,0.3425309062004089,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.9990000128746032,0.8051083087921143,0.6167723536491394,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.7988699674606323,0.3290566504001617,0.2316484153270721,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.7448859810829163,0.2656421065330505,0.2543596029281616,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.6386143565177917,0.1662977784872055,0.7625592350959778,285.2320251464844,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2444152832031,285.2352294921875,1.0,0.5236708521842957,1.0,1.0,0.0,1.0,-2.650636911392212,2.650631189346313,5.649228114634752e-06,2.047501564025879,0.8633362650871277,0.8633362650871277,0.0,148.2174530029297,159.0,29226.728515625,0.0,1733.295654296875,1.0,282.1399841308594,284.14996337890625,291.3113098144531,293.158203125,293.1499938964844,293.1499938964844,282.45001220703125,35791.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776863157749176,1.0,0.0,0.0,3.4667344093322754,3.466756582260132,8.019262622838141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.82080078125,0.0,1337.1939697265625,1895.4371337890625,0.0,2262.022216796875,0.8643051385879517,1.0,0.0,3.0,1.0,0.0
12057720,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8356531858444214,0.3784213364124298,0.3425309062004089,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.9990000128746032,0.8051083087921143,0.6167723536491394,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.7988699674606323,0.3290566504001617,0.2316484153270721,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.7448859810829163,0.2656421065330505,0.2543596029281616,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.6386143565177917,0.1662977784872055,0.7625592350959778,285.2320251464844,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2444152832031,285.2352294921875,1.0,0.5236708521842957,1.0,1.0,0.0,1.0,-2.650636911392212,2.650631189346313,5.649228114634752e-06,2.047501564025879,0.8633362650871277,0.8633362650871277,0.0,148.2174530029297,159.0,29226.728515625,0.0,1733.295654296875,1.0,282.1399841308594,284.14996337890625,291.3113098144531,293.158203125,293.1499938964844,293.1499938964844,282.45001220703125,35791.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776863157749176,1.0,0.0,0.0,3.4667344093322754,3.466756582260132,8.019262622838141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.82080078125,0.0,1337.1939697265625,1895.4371337890625,0.0,2262.022216796875,0.8643051385879517,1.0,0.0,3.0,1.0,0.0
12057780,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8366379737854004,0.3810870051383972,0.3448561728000641,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.9990000128746032,0.8134720921516418,0.6186259984970093,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.8022791147232056,0.3342936635017395,0.2352491319179535,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7470181584358215,0.2689436078071594,0.2574369311332702,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.6412035226821899,0.1690006107091903,0.7745885252952576,285.48193359375,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2651672363281,285.4848937988281,1.0,0.5281634330749512,1.0,1.0,0.0,1.0,-2.678135871887207,2.6781301498413086,5.767497441411251e-06,2.068957090377808,0.8724288940429688,0.8724288940429688,0.0,149.811767578125,162.0,28903.3125,0.0,1781.0574951171875,1.0,282.4401550292969,284.41552734375,291.3497314453125,293.1763610839844,293.1499938964844,293.1499938964844,282.75,35377.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692355513572693,1.0,0.0,0.0,3.4891271591186523,3.489149570465088,8.123195129883243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.94580078125,0.0,1356.99267578125,1895.4371337890625,0.0,2194.052734375,0.8689649701118469,1.0,0.0,3.0,1.0,0.0
12057840,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8366379737854004,0.3810870051383972,0.3448561728000641,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.9990000128746032,0.8134720921516418,0.6186259984970093,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.8022791147232056,0.3342936635017395,0.2352491319179535,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7470181584358215,0.2689436078071594,0.2574369311332702,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.6412035226821899,0.1690006107091903,0.7745885252952576,285.48193359375,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2651672363281,285.4848937988281,1.0,0.5281634330749512,1.0,1.0,0.0,1.0,-2.678135871887207,2.6781301498413086,5.767497441411251e-06,2.068957090377808,0.8724288940429688,0.8724288940429688,0.0,149.811767578125,162.0,28903.3125,0.0,1781.0574951171875,1.0,282.4401550292969,284.41552734375,291.3497314453125,293.1763610839844,293.1499938964844,293.1499938964844,282.75,35377.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692355513572693,1.0,0.0,0.0,3.4891271591186523,3.489149570465088,8.123195129883243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.94580078125,0.0,1356.99267578125,1895.4371337890625,0.0,2194.052734375,0.8689649701118469,1.0,0.0,3.0,1.0,0.0
12057900,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.8370139002799988,0.3824997246265411,0.346066266298294,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.9990000128746032,0.817732572555542,0.6199069023132324,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553039550781,0.8038632869720459,0.336997240781784,0.2370985448360443,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.7479919195175171,0.2706575095653534,0.2590287327766418,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.6424264311790466,0.170395478606224,0.7808000445365906,285.6564636230469,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.27520751953125,285.6690979003906,1.0,0.5306075811386108,1.0,1.0,0.0,1.0,-2.692728042602539,2.692722082138061,5.830739610246383e-06,2.0803356170654297,0.8788193464279175,0.8788193464279175,0.0,150.7609100341797,162.0,28480.484375,0.0,1807.219482421875,1.0,282.6943359375,284.6131591796875,291.3397521972656,293.0917053222656,293.1499938964844,293.1499938964844,282.75,35164.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633000612258911,1.0,0.0,0.0,3.505608320236206,3.5056307315826416,8.200117918022443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.7412109375,0.0,1372.3795166015625,1895.4371337890625,0.0,2141.579833984375,0.872516930103302,1.0,0.0,3.0,1.0,0.0
12057960,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8375266790390015,0.3840336203575134,0.3474524617195129,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.9990000128746032,0.8221223950386047,0.6211749911308289,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8055606484413147,0.3398012518882751,0.2390535771846771,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.7490628957748413,0.2724530100822449,0.2607254683971405,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.6437366008758545,0.1718496084213256,0.7873418927192688,285.72772216796875,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.2856750488281,285.7304077148437,1.0,0.5331751704216003,1.0,1.0,0.0,1.0,-2.7081663608551025,2.708160400390625,5.897994469705736e-06,2.092360019683838,0.8847755789756775,0.8847755789756775,0.0,151.7395782470703,165.0,28605.16015625,0.0,1835.0479736328125,1.0,282.74053955078125,284.67547607421875,291.3864440917969,293.1957397460937,293.1499938964844,293.1499938964844,283.04998779296875,34990.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629399299621582,1.0,0.0,0.0,3.52604341506958,3.5260660648345947,8.295997417917533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.28759765625,0.0,1392.2886962890625,1895.4371337890625,0.0,2138.408203125,0.8768954873085022,1.0,0.0,3.0,1.0,0.0
12058020,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8383936882019043,0.3872372508049011,0.3502907752990722,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.9990000128746032,0.8310652375221252,0.6241879463195801,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.8087350130081177,0.3455505967140198,0.2430339753627777,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.7510868906974792,0.2761550545692444,0.264206200838089,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.6462609767913818,0.1748297363519668,0.800726592540741,285.96954345703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.30584716796875,285.9720153808594,1.0,0.5385872721672058,1.0,1.0,0.0,1.0,-2.7402477264404297,2.740241527557373,6.0389525060600135e-06,2.11733078956604,0.9003282189369202,0.9003282189369202,0.0,153.91168212890625,168.0,28324.203125,0.0,1894.4022216796875,1.0,283.04083251953125,284.9304504394531,291.4211730957031,293.2142639160156,293.1499938964844,293.1499938964844,283.1499938964844,34647.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573596239089966,1.0,0.0,0.0,3.5758056640625,3.575828790664673,8.531808930456464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.10693359375,0.0,1442.2684326171875,1895.4371337890625,0.0,2089.453857421875,0.8857533931732178,1.0,0.0,3.0,1.0,0.0
12058080,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8383936882019043,0.3872372508049011,0.3502907752990722,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.9990000128746032,0.8310652375221252,0.6241879463195801,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.8087350130081177,0.3455505967140198,0.2430339753627777,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.7510868906974792,0.2761550545692444,0.264206200838089,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.6462609767913818,0.1748297363519668,0.800726592540741,285.96954345703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.30584716796875,285.9720153808594,1.0,0.5385872721672058,1.0,1.0,0.0,1.0,-2.7402477264404297,2.740241527557373,6.0389525060600135e-06,2.11733078956604,0.9003282189369202,0.9003282189369202,0.0,153.91168212890625,168.0,28324.203125,0.0,1894.4022216796875,1.0,283.04083251953125,284.9304504394531,291.4211730957031,293.2142639160156,293.1499938964844,293.1499938964844,283.1499938964844,34647.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573596239089966,1.0,0.0,0.0,3.5758056640625,3.575828790664673,8.531808930456464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.10693359375,0.0,1442.2684326171875,1895.4371337890625,0.0,2089.453857421875,0.8857533931732178,1.0,0.0,3.0,1.0,0.0
12058140,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.8387029767036438,0.3890455365180969,0.3520305752754211,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.9990000128746032,0.8365308046340942,0.6265521049499512,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.8104947209358215,0.3490945994853973,0.2455659210681915,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.7521956562995911,0.2784253358840942,0.2664255797863006,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.6477150917053223,0.176666647195816,0.8092852234840393,286.0530090332031,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.31610107421875,286.0561218261719,1.0,0.5421975255012512,1.0,1.0,0.0,1.0,-2.7611758708953857,2.761169910430908,6.131815098342486e-06,2.1336259841918945,0.9105110168457032,0.9105110168457032,0.0,155.47254943847656,168.0,28328.326171875,0.0,1934.450927734375,1.0,283.138671875,285.01666259765625,291.4632263183594,293.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,34233.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594175934791565,1.0,0.0,0.0,3.596158027648926,3.596181154251098,8.629205581200949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.90234375,0.0,1461.0635986328125,1895.4371337890625,0.0,2107.46630859375,0.8916581869125366,1.0,0.0,3.0,1.0,0.0
12058200,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.8387056589126587,0.3899360597133636,0.3529151678085327,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685729980469,0.9990000128746032,0.8394298553466797,0.6281201839447021,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.8113154768943787,0.3510008156299591,0.2469435185194015,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.7526766061782837,0.2796289622783661,0.2676223516464233,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.6483954191207886,0.1776383221149444,0.8139010667800903,286.068359375,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3205871582031,286.069580078125,1.0,0.5442501902580261,1.0,1.0,0.0,1.0,-2.7727651596069336,2.772759199142456,6.1835407905164175e-06,2.142648220062256,0.916053056716919,0.916053056716919,0.0,156.42758178710938,171.0,28447.283203125,0.0,1957.28466796875,1.0,283.1469116210937,285.0276184082031,291.4923400878906,293.3191223144531,293.1499938964844,293.1499938964844,283.04998779296875,34120.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625594139099121,1.0,0.0,0.0,3.612827301025391,3.612850666046143,8.709389476280194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.63232421875,0.0,1478.2833251953125,1895.4371337890625,0.0,2135.05908203125,0.8972921371459961,1.0,0.0,3.0,1.0,0.0
12058260,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.8374948501586914,0.3913356363773346,0.3545666038990021,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.9990000128746032,0.8460519313812256,0.6339706182479858,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8124667406082153,0.3555362820625305,0.2503335773944855,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7529941201210022,0.282345563173294,0.2704681158065796,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.6492748260498047,0.1798081845045089,0.824860155582428,286.00006103515625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.32525634765625,285.9996643066406,1.0,0.5498833060264587,1.0,1.0,0.0,1.0,-2.802451133728028,2.802444696426392,6.317076440609526e-06,2.1657814979553223,0.9295037388801576,0.9295037388801576,0.0,159.5100860595703,174.0,29017.244140625,0.0,2019.571533203125,1.0,283.0525817871094,284.93902587890625,291.5649108886719,293.4617004394531,293.1499938964844,293.1499938964844,282.75,34381.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785307168960571,1.0,0.0,0.0,3.679463386535645,3.679487466812134,9.03362945336994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.89111328125,0.0,1553.9893798828125,1895.4371337890625,0.0,2276.95849609375,0.910747528076172,1.0,0.0,3.0,1.0,0.0
12058320,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.8374948501586914,0.3913356363773346,0.3545666038990021,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.9990000128746032,0.8460519313812256,0.6339706182479858,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8124667406082153,0.3555362820625305,0.2503335773944855,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7529941201210022,0.282345563173294,0.2704681158065796,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.6492748260498047,0.1798081845045089,0.824860155582428,286.00006103515625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.32525634765625,285.9996643066406,1.0,0.5498833060264587,1.0,1.0,0.0,1.0,-2.802451133728028,2.802444696426392,6.317076440609526e-06,2.1657814979553223,0.9295037388801576,0.9295037388801576,0.0,159.5100860595703,174.0,29017.244140625,0.0,2019.571533203125,1.0,283.0525817871094,284.93902587890625,291.5649108886719,293.4617004394531,293.1499938964844,293.1499938964844,282.75,34381.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785307168960571,1.0,0.0,0.0,3.679463386535645,3.679487466812134,9.03362945336994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.89111328125,0.0,1553.9893798828125,1895.4371337890625,0.0,2276.95849609375,0.910747528076172,1.0,0.0,3.0,1.0,0.0
12058380,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8342822194099426,0.391044408082962,0.3547981381416321,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.9990000128746032,0.850097119808197,0.6422290205955505,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.8117575645446777,0.3587942123413086,0.2529129981994629,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.7515634894371033,0.2839617431163788,0.2723795473575592,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.6483086943626404,0.1809721291065216,0.8318452835083008,285.7767028808594,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.316650390625,285.7751159667969,1.0,0.5551667809486389,1.0,1.0,0.0,1.0,-2.826454162597656,2.8264477252960205,6.426153049687855e-06,2.184514045715332,0.9386924505233764,0.9386924505233764,0.0,163.2341766357422,177.0,29969.46484375,0.0,2076.7216796875,1.0,282.7576599121094,284.6816101074219,291.6230773925781,293.6147155761719,293.1499938964844,293.1499938964844,282.45001220703125,34664.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019784688949585,1.0,0.0,0.0,3.729973316192627,3.7299978733062735,9.28335055050411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.94140625,0.0,1613.76123046875,1895.4371337890625,0.0,2489.527587890625,0.9222750067710876,1.0,0.0,3.0,1.0,0.0
12058440,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8342822194099426,0.391044408082962,0.3547981381416321,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.9990000128746032,0.850097119808197,0.6422290205955505,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.8117575645446777,0.3587942123413086,0.2529129981994629,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.7515634894371033,0.2839617431163788,0.2723795473575592,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.6483086943626404,0.1809721291065216,0.8318452835083008,285.7767028808594,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.316650390625,285.7751159667969,1.0,0.5551667809486389,1.0,1.0,0.0,1.0,-2.826454162597656,2.8264477252960205,6.426153049687855e-06,2.184514045715332,0.9386924505233764,0.9386924505233764,0.0,163.2341766357422,177.0,29969.46484375,0.0,2076.7216796875,1.0,282.7576599121094,284.6816101074219,291.6230773925781,293.6147155761719,293.1499938964844,293.1499938964844,282.45001220703125,34664.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019784688949585,1.0,0.0,0.0,3.729973316192627,3.7299978733062735,9.28335055050411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.94140625,0.0,1613.76123046875,1895.4371337890625,0.0,2489.527587890625,0.9222750067710876,1.0,0.0,3.0,1.0,0.0
12058500,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.8321352601051331,0.390469491481781,0.3545043766498565,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.9990000128746032,0.8512604832649231,0.6470257043838501,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.8108623623847961,0.3600600957870483,0.2539414763450622,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.7503217458724976,0.2844271063804626,0.2730045318603515,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.6472054123878479,0.1811946630477905,0.8337300419807434,285.604248046875,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3090515136719,285.5934753417969,1.0,0.5576038956642151,1.0,1.0,0.0,1.0,-2.836121797561645,2.8361153602600098,6.470341304520844e-06,2.1920552253723145,0.941385805606842,0.941385805606842,0.0,165.25465393066406,177.0,30719.09765625,0.0,2102.502197265625,1.0,282.4989013671875,284.4766845703125,291.6604919433594,293.7565002441406,293.1499938964844,293.1499938964844,282.45001220703125,34829.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147825598716736,1.0,0.0,0.0,3.751088857650757,3.751113653182984,9.388754733663518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.576171875,0.0,1639.5675048828125,1895.4371337890625,0.0,2607.30322265625,0.9270974397659302,1.0,0.0,3.0,1.0,0.0
