time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058560,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.8296055793762207,0.3896690309047699,0.3538941144943237,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.9990000128746032,0.8519171476364136,0.6522679328918457,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8095790147781372,0.3611241579055786,0.2547681033611297,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.7487236857414246,0.2846934497356415,0.2733879685401916,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.6456838846206665,0.1811919063329696,0.8344641923904419,285.545166015625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.2995300292969,285.5436096191406,1.0,0.5598754286766052,1.0,1.0,0.0,1.0,-2.84402847290039,2.844022035598755,6.506601039291127e-06,2.1982262134552,0.944705367088318,0.944705367088318,0.0,167.37704467773438,180.0,30869.9140625,0.0,2125.9833984375,1.0,282.45733642578125,284.4182434082031,291.6351623535156,293.6910400390625,293.1499938964844,293.1499938964844,282.1499938964844,34968.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205967545509338,1.0,0.0,0.0,3.7690606117248535,3.769085645675659,9.478934543949437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.234375,0.0,1661.736572265625,1895.4371337890625,0.0,2661.098876953125,0.9312632083892822,1.0,0.0,3.0,1.0,0.0
12058620,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.8244563937187195,0.3878705501556396,0.3524867594242096,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.9990000128746032,0.8523477911949158,0.6628250479698181,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.8068050742149353,0.3630146086215973,0.2562437653541565,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7453211545944214,0.2849434912204742,0.2738575935363769,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.6421941518783569,0.180781215429306,0.833921492099762,285.3435363769531,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2792663574219,285.3425598144531,1.0,0.5639874935150146,1.0,1.0,0.0,1.0,-2.856715440750122,2.8567090034484863,6.564946943399264e-06,2.208106756210327,0.9482330083847046,0.9482330083847046,0.0,171.5732879638672,183.0,31940.845703125,0.0,2167.761962890625,1.0,282.1571960449219,284.1700744628906,291.6467590332031,293.7626037597656,293.1499938964844,293.1499938964844,281.8500061035156,35249.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346946239471436,1.0,0.0,0.0,3.7975380420684814,3.797563552856445,9.622714287615963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.97509765625,0.0,1697.7464599609375,1895.4371337890625,0.0,2792.18994140625,0.9378547668457032,1.0,0.0,3.0,1.0,0.0
12058680,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.8244563937187195,0.3878705501556396,0.3524867594242096,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.9990000128746032,0.8523477911949158,0.6628250479698181,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.8068050742149353,0.3630146086215973,0.2562437653541565,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7453211545944214,0.2849434912204742,0.2738575935363769,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.6421941518783569,0.180781215429306,0.833921492099762,285.3435363769531,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2792663574219,285.3425598144531,1.0,0.5639874935150146,1.0,1.0,0.0,1.0,-2.856715440750122,2.8567090034484863,6.564946943399264e-06,2.208106756210327,0.9482330083847046,0.9482330083847046,0.0,171.5732879638672,183.0,31940.845703125,0.0,2167.761962890625,1.0,282.1571960449219,284.1700744628906,291.6467590332031,293.7626037597656,293.1499938964844,293.1499938964844,281.8500061035156,35249.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346946239471436,1.0,0.0,0.0,3.7975380420684814,3.797563552856445,9.622714287615963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.97509765625,0.0,1697.7464599609375,1895.4371337890625,0.0,2792.18994140625,0.9378547668457032,1.0,0.0,3.0,1.0,0.0
12058740,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.8193330764770508,0.3859016597270965,0.3509071767330169,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.9990000128746032,0.8519272804260254,0.67315673828125,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8039588928222656,0.3646971881389618,0.2575547695159912,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7418724894523621,0.2849441170692444,0.274058073759079,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.6384161710739136,0.1799911856651306,0.8314601182937622,285.15216064453125,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.2585754394531,285.1512145996094,1.0,0.5675849914550781,1.0,1.0,0.0,1.0,-2.866096258163452,2.8660895824432373,6.608213425352005e-06,2.2153940200805664,0.9493166208267212,0.9493166208267212,0.0,175.62229919433594,186.0,33036.97265625,0.0,2203.49755859375,1.0,281.8570251464844,283.9284362792969,291.6706237792969,293.85009765625,293.1499938964844,293.1499938964844,281.54998779296875,35509.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474875688552856,1.0,0.0,0.0,3.81637978553772,3.816405296325684,9.718437468109189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.48193359375,0.0,1722.435546875,1895.4371337890625,0.0,2911.744384765625,0.9422629475593568,1.0,0.0,3.0,1.0,0.0
12058800,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.8193330764770508,0.3859016597270965,0.3509071767330169,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.9990000128746032,0.8519272804260254,0.67315673828125,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8039588928222656,0.3646971881389618,0.2575547695159912,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7418724894523621,0.2849441170692444,0.274058073759079,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.6384161710739136,0.1799911856651306,0.8314601182937622,285.15216064453125,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.2585754394531,285.1512145996094,1.0,0.5675849914550781,1.0,1.0,0.0,1.0,-2.866096258163452,2.8660895824432373,6.608213425352005e-06,2.2153940200805664,0.9493166208267212,0.9493166208267212,0.0,175.62229919433594,186.0,33036.97265625,0.0,2203.49755859375,1.0,281.8570251464844,283.9284362792969,291.6706237792969,293.85009765625,293.1499938964844,293.1499938964844,281.54998779296875,35509.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474875688552856,1.0,0.0,0.0,3.81637978553772,3.816405296325684,9.718437468109189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.48193359375,0.0,1722.435546875,1895.4371337890625,0.0,2911.744384765625,0.9422629475593568,1.0,0.0,3.0,1.0,0.0
12058860,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8142277598381042,0.3837607800960541,0.3491663336753845,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.8508092761039734,0.6831546425819397,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8011631965637207,0.3662048280239105,0.2587345540523529,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7384688854217529,0.284751147031784,0.2740609049797058,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6345248818397522,0.1789309233427047,0.8276653289794922,284.9672546386719,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.2381286621094,284.9665222167969,1.0,0.5707507729530334,1.0,1.0,0.0,1.0,-2.8728833198547363,2.872876644134521,6.639570983679732e-06,2.2206504344940186,0.947969615459442,0.947969615459442,0.0,179.50729370117188,189.0,34206.41796875,0.0,2234.16943359375,1.0,281.5569152832031,283.6957092285156,291.6998291015625,293.947509765625,293.1499938964844,293.1499938964844,281.25,35756.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601296544075012,1.0,0.0,0.0,3.826031684875488,3.8260574340820312,9.767657047632383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.7236328125,0.0,1736.0618896484375,1895.4371337890625,0.0,3030.220703125,0.9445931315422058,1.0,0.0,3.0,1.0,0.0
12058920,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8142277598381042,0.3837607800960541,0.3491663336753845,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.8508092761039734,0.6831546425819397,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8011631965637207,0.3662048280239105,0.2587345540523529,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7384688854217529,0.284751147031784,0.2740609049797058,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6345248818397522,0.1789309233427047,0.8276653289794922,284.9672546386719,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.2381286621094,284.9665222167969,1.0,0.5707507729530334,1.0,1.0,0.0,1.0,-2.8728833198547363,2.872876644134521,6.639570983679732e-06,2.2206504344940186,0.947969615459442,0.947969615459442,0.0,179.50729370117188,189.0,34206.41796875,0.0,2234.16943359375,1.0,281.5569152832031,283.6957092285156,291.6998291015625,293.947509765625,293.1499938964844,293.1499938964844,281.25,35756.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601296544075012,1.0,0.0,0.0,3.826031684875488,3.8260574340820312,9.767657047632383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.7236328125,0.0,1736.0618896484375,1895.4371337890625,0.0,3030.220703125,0.9445931315422058,1.0,0.0,3.0,1.0,0.0
12058980,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8091171979904175,0.3814959526062011,0.3473056554794311,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9990000128746032,0.8491156101226807,0.6927834749221802,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7984744906425476,0.3675912916660309,0.2598214745521545,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7351523041725159,0.284415602684021,0.2739175260066986,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.630608081817627,0.1776803880929947,0.8229288458824158,284.788818359375,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2184143066406,284.78814697265625,1.0,0.5735637545585632,1.0,1.0,0.0,1.0,-2.8776631355285645,2.8776564598083496,6.661662155238446e-06,2.2243359088897705,0.944304585456848,0.944304585456848,0.0,183.2318115234375,192.0,35430.4140625,0.0,2260.702392578125,1.0,281.25689697265625,283.47149658203125,291.73162841796875,294.0535583496094,293.1499938964844,293.1499938964844,280.95001220703125,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733632564544678,1.0,0.0,0.0,3.8269219398498535,3.826947689056397,9.772202247404491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8427734375,0.0,1739.0020751953125,1895.4371337890625,0.0,3154.357177734375,0.9449437260627748,1.0,0.0,3.0,1.0,0.0
12059040,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8091171979904175,0.3814959526062011,0.3473056554794311,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9990000128746032,0.8491156101226807,0.6927834749221802,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7984744906425476,0.3675912916660309,0.2598214745521545,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7351523041725159,0.284415602684021,0.2739175260066986,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.630608081817627,0.1776803880929947,0.8229288458824158,284.788818359375,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2184143066406,284.78814697265625,1.0,0.5735637545585632,1.0,1.0,0.0,1.0,-2.8776631355285645,2.8776564598083496,6.661662155238446e-06,2.2243359088897705,0.944304585456848,0.944304585456848,0.0,183.2318115234375,192.0,35430.4140625,0.0,2260.702392578125,1.0,281.25689697265625,283.47149658203125,291.73162841796875,294.0535583496094,293.1499938964844,293.1499938964844,280.95001220703125,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733632564544678,1.0,0.0,0.0,3.8269219398498535,3.826947689056397,9.772202247404491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8427734375,0.0,1739.0020751953125,1895.4371337890625,0.0,3154.357177734375,0.9449437260627748,1.0,0.0,3.0,1.0,0.0
12059100,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.806597113609314,0.3803284466266632,0.3463817536830902,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.9990000128746032,0.8480744361877441,0.6974084973335266,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.7972224950790405,0.3682514131069183,0.2603625059127807,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.653564453125,0.7335647344589233,0.2842072546482086,0.2738229632377624,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.628680408000946,0.1770041435956955,0.8203522562980652,284.6515197753906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2091064453125,284.6434936523437,1.0,0.5748637914657593,1.0,1.0,0.0,1.0,-2.879552125930786,2.879545450210572,6.6703869379125535e-06,2.225785255432129,0.9409872889518738,0.9409872889518738,0.0,185.022689819336,192.0,36455.38671875,0.0,2272.777587890625,1.0,280.99676513671875,283.29156494140625,291.77349853515625,294.2062683105469,293.1499938964844,293.1499938964844,280.95001220703125,36124.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826308846473694,1.0,0.0,0.0,3.824206352233887,3.8242321014404297,9.75833927441272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.84375,0.0,1736.7279052734375,1895.4371337890625,0.0,3241.23095703125,0.9443864822387696,1.0,0.0,3.0,1.0,0.0
12059160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.803909957408905,0.3790936470031738,0.3453235924243927,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.9990000128746032,0.8468519449234009,0.702110767364502,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.7958685159683228,0.3688560426235199,0.2608230113983154,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.7318975329399109,0.2839431166648865,0.2736427187919616,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.6266631484031677,0.176270380616188,0.8174416422843933,284.6117248535156,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.1995544433594,284.6111755371094,1.0,0.5760871171951294,1.0,1.0,0.0,1.0,-2.8807713985443115,2.8807647228240967,6.676015800621826e-06,2.2267184257507324,0.9382877945899964,0.9382877945899964,0.0,186.8284454345703,195.0,36617.875,0.0,2283.77197265625,1.0,280.956787109375,283.25006103515625,291.7602844238281,294.15594482421875,293.1499938964844,293.1499938964844,280.6499938964844,36231.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867299556732178,1.0,0.0,0.0,3.819019079208374,3.819044589996338,9.731883210406522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.47119140625,0.0,1731.27685546875,1895.4371337890625,0.0,3279.61328125,0.9433168768882751,1.0,0.0,3.0,1.0,0.0
12059220,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.7986928820610046,0.3765572607517242,0.3432171046733856,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368591308594,0.9990000128746032,0.844012439250946,0.7112147212028503,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.7933124899864197,0.370004802942276,0.2617406845092773,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371337890625,0.7286671996116638,0.2833390831947326,0.273240178823471,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.6226485371589661,0.1747175604104995,0.811288058757782,284.4369812011719,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.1815490722656,284.4364624023437,1.0,0.5783669948577881,1.0,1.0,0.0,1.0,-2.882406234741211,2.882399559020996,6.683533683826681e-06,2.227954626083374,0.929955244064331,0.929955244064331,0.0,190.3299255371093,198.0,37764.109375,0.0,2303.83740234375,1.0,280.656982421875,283.0324401855469,291.78472900390625,294.2519226074219,293.1499938964844,293.1499938964844,280.3500061035156,36477.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996113538742065,1.0,0.0,0.0,3.8020150661468506,3.8020405769348153,9.645415275372216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.45751953125,0.0,1712.683349609375,1895.4371337890625,0.0,3399.961181640625,0.9396514296531676,1.0,0.0,3.0,1.0,0.0
12059280,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.7986928820610046,0.3765572607517242,0.3432171046733856,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368591308594,0.9990000128746032,0.844012439250946,0.7112147212028503,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.7933124899864197,0.370004802942276,0.2617406845092773,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371337890625,0.7286671996116638,0.2833390831947326,0.273240178823471,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.6226485371589661,0.1747175604104995,0.811288058757782,284.4369812011719,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.1815490722656,284.4364624023437,1.0,0.5783669948577881,1.0,1.0,0.0,1.0,-2.882406234741211,2.882399559020996,6.683533683826681e-06,2.227954626083374,0.929955244064331,0.929955244064331,0.0,190.3299255371093,198.0,37764.109375,0.0,2303.83740234375,1.0,280.656982421875,283.0324401855469,291.78472900390625,294.2519226074219,293.1499938964844,293.1499938964844,280.3500061035156,36477.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996113538742065,1.0,0.0,0.0,3.8020150661468506,3.8020405769348153,9.645415275372216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.45751953125,0.0,1712.683349609375,1895.4371337890625,0.0,3399.961181640625,0.9396514296531676,1.0,0.0,3.0,1.0,0.0
12059340,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7949995398521423,0.3746289908885956,0.3416605591773987,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742004394531,0.9990000128746032,0.8415787816047668,0.7176162004470825,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27508544921875,0.7915306091308594,0.3707467913627624,0.2623720467090606,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.7263703346252441,0.2828170955181122,0.272893339395523,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.6197119355201721,0.1735143661499023,0.8065382242202759,284.2748718261719,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.16900634765625,284.2719116210937,1.0,0.5798820853233337,1.0,1.0,0.0,1.0,-2.882863759994507,2.882857084274292,6.685614152956987e-06,2.228289842605591,0.9220249652862548,0.9220249652862548,0.0,192.7920837402344,198.0,38888.796875,0.0,2316.743408203125,1.0,280.3706359863281,282.8339538574219,291.8199768066406,294.3778686523437,293.1499938964844,293.1499938964844,280.3500061035156,36685.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910660982131958,1.0,0.0,0.0,3.783649682998657,3.783675193786621,9.55245809564076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.77001953125,0.0,1692.3203125,1895.4371337890625,0.0,3502.73681640625,0.9356447458267212,1.0,0.0,3.0,1.0,0.0
12059400,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.7935171127319336,0.3739023506641388,0.3410014808177948,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.26434326171875,0.9990000128746032,0.8406015634536743,0.7201367020606995,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.790798544883728,0.3710508048534393,0.2625846564769745,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645874023437,0.725441575050354,0.2826148569583893,0.2727213203907013,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649230957031,0.6185163855552673,0.1730372160673141,0.8045437335968018,284.2644348144531,284.95001220703125,296.370849609375,288.7601318359375,296.3705444335937,297.1643981933594,284.2640075683594,1.0,0.5804396867752075,1.0,1.0,0.0,1.0,-2.8827524185180664,2.882745742797852,6.6850707298726775e-06,2.228191614151001,0.91934072971344,0.91934072971344,0.0,193.7561187744141,186.0,38946.99609375,0.0,2321.287353515625,1.0,280.3571472167969,282.82403564453125,291.80780029296875,294.34735107421875,293.1499938964844,293.1499938964844,280.04998779296875,36740.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119816422462464,1.0,0.0,0.0,3.7753095626831055,3.775335073471069,9.510392260381196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.73876953125,0.0,1682.8314208984375,1895.4371337890625,0.0,3514.9853515625,0.9338237643241882,1.0,0.0,3.0,1.0,0.0
12059460,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.7924052476882935,0.3711009919643402,0.3385046124458313,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.085205078125,0.9990000128746032,0.8374691605567932,0.7177899479866028,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.7923423647880554,0.3719664514064789,0.2632205188274383,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.085693359375,0.725500762462616,0.2817443311214447,0.2719041705131531,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.6171287894248962,0.1712351441383361,0.7964170575141907,284.08544921875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.14764404296875,284.0843811035156,1.0,0.5771880745887756,1.0,1.0,0.0,1.0,-2.8669676780700684,2.8669612407684326,6.61250442135497e-06,2.21618914604187,0.9063175916671752,0.9063175916671752,0.0,192.26031494140625,174.0,39982.125,0.0,2286.310791015625,1.0,280.0574035644531,282.6157531738281,291.8287658691406,294.43707275390625,293.1499938964844,293.1499938964844,279.75,37034.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239308834075928,1.0,0.0,0.0,3.7377991676330566,3.7378242015838623,9.322345135842624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.8466796875,0.0,1640.98828125,1895.4371337890625,0.0,3625.389892578125,0.9256039261817932,1.0,0.0,3.0,1.0,0.0
12059520,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.7924052476882935,0.3711009919643402,0.3385046124458313,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.085205078125,0.9990000128746032,0.8374691605567932,0.7177899479866028,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.7923423647880554,0.3719664514064789,0.2632205188274383,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.085693359375,0.725500762462616,0.2817443311214447,0.2719041705131531,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.6171287894248962,0.1712351441383361,0.7964170575141907,284.08544921875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.14764404296875,284.0843811035156,1.0,0.5771880745887756,1.0,1.0,0.0,1.0,-2.8669676780700684,2.8669612407684326,6.61250442135497e-06,2.21618914604187,0.9063175916671752,0.9063175916671752,0.0,192.26031494140625,174.0,39982.125,0.0,2286.310791015625,1.0,280.0574035644531,282.6157531738281,291.8287658691406,294.43707275390625,293.1499938964844,293.1499938964844,279.75,37034.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239308834075928,1.0,0.0,0.0,3.7377991676330566,3.7378242015838623,9.322345135842624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.8466796875,0.0,1640.98828125,1895.4371337890625,0.0,3625.389892578125,0.9256039261817932,1.0,0.0,3.0,1.0,0.0
12059580,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.7942581176757812,0.3681830465793609,0.3357739150524139,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.9990000128746032,0.8358365297317505,0.707171618938446,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.7968944907188416,0.3727913498878479,0.2636909484863281,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007568359375,0.7279707789421082,0.2807616591453552,0.2708455622196197,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.617908775806427,0.1694728285074234,0.7876731753349304,283.90045166015625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.13250732421875,283.89923095703125,1.0,0.5706503391265869,1.0,1.0,0.0,1.0,-2.839715480804444,2.8397088050842285,6.487402515631402e-06,2.1951284408569336,0.8907820582389832,0.8907820582389832,0.0,187.1811065673828,177.0,40834.87890625,0.0,2214.62890625,1.0,279.7577209472656,282.4061584472656,291.84326171875,294.5087890625,293.1499938964844,293.1499938964844,280.04998779296875,37375.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344302415847778,1.0,0.0,0.0,3.6876540184021,3.687678575515747,9.07389221538324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.27294921875,0.0,1585.8621826171875,1895.4371337890625,0.0,3721.680908203125,0.9146102666854858,1.0,0.0,3.0,1.0,0.0
12059640,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.7942581176757812,0.3681830465793609,0.3357739150524139,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.9990000128746032,0.8358365297317505,0.707171618938446,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.7968944907188416,0.3727913498878479,0.2636909484863281,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007568359375,0.7279707789421082,0.2807616591453552,0.2708455622196197,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.617908775806427,0.1694728285074234,0.7876731753349304,283.90045166015625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.13250732421875,283.89923095703125,1.0,0.5706503391265869,1.0,1.0,0.0,1.0,-2.839715480804444,2.8397088050842285,6.487402515631402e-06,2.1951284408569336,0.8907820582389832,0.8907820582389832,0.0,187.1811065673828,177.0,40834.87890625,0.0,2214.62890625,1.0,279.7577209472656,282.4061584472656,291.84326171875,294.5087890625,293.1499938964844,293.1499938964844,280.04998779296875,37375.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344302415847778,1.0,0.0,0.0,3.6876540184021,3.687678575515747,9.07389221538324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.27294921875,0.0,1585.8621826171875,1895.4371337890625,0.0,3721.680908203125,0.9146102666854858,1.0,0.0,3.0,1.0,0.0
12059700,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03271484375,0.7947021126747131,0.3673315942287445,0.3346298336982727,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.9990000128746032,0.8362270593643188,0.7036157250404358,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03277587890625,0.7986672520637512,0.3736936450004577,0.2640697360038757,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.7287650108337402,0.2805894911289215,0.270438402891159,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260314941406,0.6179869771003723,0.1688802987337112,0.7840171456336975,284.0333557128906,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.12994384765625,284.04278564453125,1.0,0.5686410069465637,1.0,1.0,0.0,1.0,-2.8296217918396,2.829615354537964,6.440840024879435e-06,2.187087059020996,0.885930597782135,0.885930597782135,0.0,185.44775390625,177.0,39736.1484375,0.0,2189.113525390625,1.0,280.0018920898437,282.5765686035156,291.765380859375,294.2718505859375,293.1499938964844,293.1499938964844,280.04998779296875,37368.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249656796455384,1.0,0.0,0.0,3.661457538604736,3.661482095718384,8.945431773099699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.197265625,0.0,1556.224609375,1895.4371337890625,0.0,3634.912109375,0.9088193774223328,1.0,0.0,3.0,1.0,0.0
12059760,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919189453125,0.7954392433166504,0.367061048746109,0.334143579006195,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0925598144531,0.9990000128746032,0.837367057800293,0.70069819688797,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.8006349205970764,0.3750887215137481,0.2648685872554779,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09149169921875,0.7296972870826721,0.2807902097702026,0.2704366445541382,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0903015136719,0.618306040763855,0.1686330884695053,0.7820066213607788,284.0920715332031,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.1324462890625,284.0944519042969,1.0,0.5672492980957031,1.0,1.0,0.0,1.0,-2.8240647315979004,2.8240582942962646,6.415295047190739e-06,2.182668447494507,0.8808420896530151,0.8808420896530151,0.0,184.13748168945312,180.0,39536.53515625,0.0,2173.418701171875,1.0,280.0423889160156,282.635986328125,291.7626342773437,294.27984619140625,293.1499938964844,293.1499938964844,280.3500061035156,37335.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917769968509674,1.0,0.0,0.0,3.636972188949585,3.636996507644653,8.826190196487005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.89306640625,0.0,1528.6805419921875,1895.4371337890625,0.0,3568.56396484375,0.9033063650131226,1.0,0.0,3.0,1.0,0.0
12059820,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092041015625,0.7971259355545044,0.3673932254314422,0.3341317176818847,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099365234375,0.9990000128746032,0.8408858180046082,0.696362316608429,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092346191406,0.8046998977661133,0.3787147104740143,0.2671519517898559,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3087463378906,0.7317218780517578,0.2818851172924042,0.2711910605430603,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.307373046875,0.6194666624069214,0.1688719391822815,0.781688392162323,284.30938720703125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.1455078125,284.3121337890625,1.0,0.5661036968231201,1.0,1.0,0.0,1.0,-2.822096824645996,2.8220903873443604,6.405973181244917e-06,2.1809725761413574,0.8740373849868774,0.8740373849868774,0.0,182.4356384277344,183.0,38343.70703125,0.0,2161.92333984375,1.0,280.3414611816406,282.8868713378906,291.76123046875,294.1831970214844,293.1499938964844,293.1499938964844,280.6499938964844,37148.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89833003282547,1.0,0.0,0.0,3.593234777450561,3.5932583808898926,8.615182309767988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.365234375,0.0,1479.387939453125,1895.4371337890625,0.0,3388.0126953125,0.8934394121170044,1.0,0.0,3.0,1.0,0.0
12059880,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092041015625,0.7971259355545044,0.3673932254314422,0.3341317176818847,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099365234375,0.9990000128746032,0.8408858180046082,0.696362316608429,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092346191406,0.8046998977661133,0.3787147104740143,0.2671519517898559,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3087463378906,0.7317218780517578,0.2818851172924042,0.2711910605430603,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.307373046875,0.6194666624069214,0.1688719391822815,0.781688392162323,284.30938720703125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.1455078125,284.3121337890625,1.0,0.5661036968231201,1.0,1.0,0.0,1.0,-2.822096824645996,2.8220903873443604,6.405973181244917e-06,2.1809725761413574,0.8740373849868774,0.8740373849868774,0.0,182.4356384277344,183.0,38343.70703125,0.0,2161.92333984375,1.0,280.3414611816406,282.8868713378906,291.76123046875,294.1831970214844,293.1499938964844,293.1499938964844,280.6499938964844,37148.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89833003282547,1.0,0.0,0.0,3.593234777450561,3.5932583808898926,8.615182309767988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.365234375,0.0,1479.387939453125,1895.4371337890625,0.0,3388.0126953125,0.8934394121170044,1.0,0.0,3.0,1.0,0.0
12059940,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.7986268997192383,0.3683626353740692,0.3348463177680969,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292663574219,0.9990000128746032,0.8452957272529602,0.6940357685089111,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.8085300922393799,0.3830410838127136,0.2700241208076477,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281066894531,0.7336708307266235,0.2835736274719238,0.2726264595985412,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.6209623217582703,0.1697868555784225,0.7849619388580322,284.5287170410156,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.1641845703125,284.5315246582031,1.0,0.5667089223861694,1.0,1.0,0.0,1.0,-2.82926344871521,2.829257011413574,6.438319360313471e-06,2.186406373977661,0.870171308517456,0.870171308517456,0.0,181.8348083496093,186.0,37263.2265625,0.0,2171.095703125,1.0,280.64111328125,283.1386413574219,291.7846374511719,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36880.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813878893852234,1.0,0.0,0.0,3.559417486190796,3.559440851211548,8.453784516859741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.12939453125,0.0,1441.12841796875,1895.4371337890625,0.0,3229.585693359375,0.8857232928276062,1.0,0.0,3.0,1.0,0.0
12060000,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.7986268997192383,0.3683626353740692,0.3348463177680969,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292663574219,0.9990000128746032,0.8452957272529602,0.6940357685089111,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.8085300922393799,0.3830410838127136,0.2700241208076477,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281066894531,0.7336708307266235,0.2835736274719238,0.2726264595985412,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.6209623217582703,0.1697868555784225,0.7849619388580322,284.5287170410156,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.1641845703125,284.5315246582031,1.0,0.5667089223861694,1.0,1.0,0.0,1.0,-2.82926344871521,2.829257011413574,6.438319360313471e-06,2.186406373977661,0.870171308517456,0.870171308517456,0.0,181.8348083496093,186.0,37263.2265625,0.0,2171.095703125,1.0,280.64111328125,283.1386413574219,291.7846374511719,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36880.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813878893852234,1.0,0.0,0.0,3.559417486190796,3.559440851211548,8.453784516859741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.12939453125,0.0,1441.12841796875,1895.4371337890625,0.0,3229.585693359375,0.8857232928276062,1.0,0.0,3.0,1.0,0.0
12060060,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.7997263073921204,0.3696895837783813,0.3359523117542267,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.9990000128746032,0.8501060605049133,0.6935408711433411,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.8118939995765686,0.3878133296966553,0.2732611298561096,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7353608012199402,0.2856164574623108,0.2744686007499695,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.6224784255027771,0.1711073368787765,0.7904447317123413,284.7444763183594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.1849060058594,284.74713134765625,1.0,0.5686137080192566,1.0,1.0,0.0,1.0,-2.842686891555786,2.8426804542541504,6.499410119431559e-06,2.1967132091522217,0.8691613078117371,0.8691613078117371,0.0,182.15380859375,189.0,36363.6875,0.0,2195.3671875,1.0,280.9408264160156,283.3929748535156,291.8096618652344,294.1035461425781,293.1499938964844,293.1499938964844,281.25,36564.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676459789276123,1.0,0.0,0.0,3.5373926162719727,3.5374155044555664,8.349487075065554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.5009765625,0.0,1415.553466796875,1895.4371337890625,0.0,3100.727783203125,0.8805931210517883,1.0,0.0,3.0,1.0,0.0
12060120,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.7997263073921204,0.3696895837783813,0.3359523117542267,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.9990000128746032,0.8501060605049133,0.6935408711433411,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.8118939995765686,0.3878133296966553,0.2732611298561096,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7353608012199402,0.2856164574623108,0.2744686007499695,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.6224784255027771,0.1711073368787765,0.7904447317123413,284.7444763183594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.1849060058594,284.74713134765625,1.0,0.5686137080192566,1.0,1.0,0.0,1.0,-2.842686891555786,2.8426804542541504,6.499410119431559e-06,2.1967132091522217,0.8691613078117371,0.8691613078117371,0.0,182.15380859375,189.0,36363.6875,0.0,2195.3671875,1.0,280.9408264160156,283.3929748535156,291.8096618652344,294.1035461425781,293.1499938964844,293.1499938964844,281.25,36564.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676459789276123,1.0,0.0,0.0,3.5373926162719727,3.5374155044555664,8.349487075065554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.5009765625,0.0,1415.553466796875,1895.4371337890625,0.0,3100.727783203125,0.8805931210517883,1.0,0.0,3.0,1.0,0.0
12060180,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8004408478736877,0.3712551593780517,0.3373121917247772,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.8550978302955627,0.6945366859436035,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.814839780330658,0.3928934037685394,0.276747316122055,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.736774206161499,0.287889301776886,0.2765727043151855,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6238895654678345,0.1726717799901962,0.7972766160964966,284.9545593261719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2059631347656,284.9570007324219,1.0,0.5714668035507202,1.0,1.0,0.0,1.0,-2.860445022583008,2.860438346862793,6.580747594853165e-06,2.210382461547852,0.8709133863449097,0.8709133863449097,0.0,183.19363403320312,192.0,35494.51953125,0.0,2230.78173828125,1.0,281.2406921386719,283.6408996582031,291.824951171875,294.06842041015625,293.1499938964844,293.1499938964844,281.54998779296875,36228.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563019633293152,1.0,0.0,0.0,3.527973890304565,3.527996778488159,8.305084406856622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.71630859375,0.0,1403.2528076171875,1895.4371337890625,0.0,2994.327880859375,0.8782480955123901,1.0,0.0,3.0,1.0,0.0
12060240,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8004408478736877,0.3712551593780517,0.3373121917247772,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.8550978302955627,0.6945366859436035,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.814839780330658,0.3928934037685394,0.276747316122055,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.736774206161499,0.287889301776886,0.2765727043151855,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6238895654678345,0.1726717799901962,0.7972766160964966,284.9545593261719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2059631347656,284.9570007324219,1.0,0.5714668035507202,1.0,1.0,0.0,1.0,-2.860445022583008,2.860438346862793,6.580747594853165e-06,2.210382461547852,0.8709133863449097,0.8709133863449097,0.0,183.19363403320312,192.0,35494.51953125,0.0,2230.78173828125,1.0,281.2406921386719,283.6408996582031,291.824951171875,294.06842041015625,293.1499938964844,293.1499938964844,281.54998779296875,36228.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563019633293152,1.0,0.0,0.0,3.527973890304565,3.527996778488159,8.305084406856622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.71630859375,0.0,1403.2528076171875,1895.4371337890625,0.0,2994.327880859375,0.8782480955123901,1.0,0.0,3.0,1.0,0.0
12060300,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8006187081336975,0.3720889389514923,0.3380199074745178,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9990000128746032,0.8576099276542664,0.6955429911613464,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8161354660987854,0.3955089449882507,0.2785337269306183,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7373508214950562,0.2890779376029968,0.2776729464530945,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6245117783546448,0.1735055148601532,0.8009650111198425,285.0999755859375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2160949707031,285.1095886230469,1.0,0.5731590390205383,1.0,1.0,0.0,1.0,-2.87040638923645,2.870399713516236,6.626612503168872e-06,2.218057870864868,0.8733186721801758,0.8733186721801758,0.0,183.94581604003903,192.0,34670.65234375,0.0,2251.637939453125,1.0,281.49530029296875,283.82373046875,291.802490234375,293.9518127441406,293.1499938964844,293.1499938964844,281.54998779296875,36045.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487212657928467,1.0,0.0,0.0,3.5278475284576416,3.527870178222656,8.304488687826961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.48779296875,0.0,1401.794189453125,1895.4371337890625,0.0,2923.295166015625,0.8781206011772156,1.0,0.0,3.0,1.0,0.0
12060360,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.8008597493171692,0.3730033040046692,0.3388604819774627,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.9990000128746032,0.8601909279823303,0.6966603994369507,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8174656629562378,0.3982093930244446,0.2804187834262848,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.7379615306854248,0.2903280556201935,0.2788617014884949,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.6251745223999023,0.1743917018175125,0.8049650192260742,285.1582336425781,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2265319824219,285.160400390625,1.0,0.575005292892456,1.0,1.0,0.0,1.0,-2.881260871887207,2.881254196166992,6.676766133750789e-06,2.226419687271118,0.8753366470336914,0.8753366470336914,0.0,184.77525329589844,195.0,34646.39453125,0.0,2274.55322265625,1.0,281.540771484375,283.8818664550781,291.8289489746094,294.0235595703125,293.1499938964844,293.1499938964844,281.8500061035156,35891.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846103310585022,1.0,0.0,0.0,3.531246423721313,3.5312693119049072,8.320498068314919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.2373046875,0.0,1404.2303466796875,1895.4371337890625,0.0,2898.787841796875,0.8787239193916321,1.0,0.0,3.0,1.0,0.0
