time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060420,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.8011027574539185,0.3749426305294037,0.3405825495719909,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.9990000128746032,0.8653612732887268,0.6995812654495239,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.8198781609535217,0.4037250578403473,0.2842431366443634,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.7389949560165405,0.2928986251354217,0.2812938988208771,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.6263612508773804,0.1762213259935379,0.8132444024085999,285.3551025390625,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2453308105469,285.35699462890625,1.0,0.5790386199951172,1.0,1.0,0.0,1.0,-2.904310941696167,2.904304265975952,6.783914614061359e-06,2.2441835403442383,0.8823404312133789,0.8823404312133789,0.0,186.749267578125,198.0,33808.67578125,0.0,2324.7607421875,1.0,281.8407287597656,284.1155700683594,291.82427978515625,293.9701843261719,293.1499938964844,293.1499938964844,282.1499938964844,35566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363134264945984,1.0,0.0,0.0,3.546729803085327,3.546752691268921,8.393624284508405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.4296875,0.0,1418.12890625,1895.4371337890625,0.0,2807.291748046875,0.8819319009780884,1.0,0.0,3.0,1.0,0.0
12060480,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.8011027574539185,0.3749426305294037,0.3405825495719909,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.9990000128746032,0.8653612732887268,0.6995812654495239,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.8198781609535217,0.4037250578403473,0.2842431366443634,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.7389949560165405,0.2928986251354217,0.2812938988208771,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.6263612508773804,0.1762213259935379,0.8132444024085999,285.3551025390625,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2453308105469,285.35699462890625,1.0,0.5790386199951172,1.0,1.0,0.0,1.0,-2.904310941696167,2.904304265975952,6.783914614061359e-06,2.2441835403442383,0.8823404312133789,0.8823404312133789,0.0,186.749267578125,198.0,33808.67578125,0.0,2324.7607421875,1.0,281.8407287597656,284.1155700683594,291.82427978515625,293.9701843261719,293.1499938964844,293.1499938964844,282.1499938964844,35566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363134264945984,1.0,0.0,0.0,3.546729803085327,3.546752691268921,8.393624284508405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.4296875,0.0,1418.12890625,1895.4371337890625,0.0,2807.291748046875,0.8819319009780884,1.0,0.0,3.0,1.0,0.0
12060540,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.8012480139732361,0.3766936659812927,0.3420939743518829,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.9990000128746032,0.869634211063385,0.7023140788078308,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.8217114806175232,0.4083175659179687,0.2873975336551666,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.739753007888794,0.2950679361820221,0.2833235263824463,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.6272640228271484,0.1777668595314026,0.8201863169670105,285.54345703125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.25994873046875,285.546875,1.0,0.5825299024581909,1.0,1.0,0.0,1.0,-2.923985958099365,2.9239792823791504,6.876038696645992e-06,2.2593419551849365,0.8902859091758728,0.8902859091758728,0.0,188.5331878662109,198.0,33102.83984375,0.0,2368.655029296875,1.0,282.1314697265625,284.3422546386719,291.8027648925781,293.8898620605469,293.1499938964844,293.1499938964844,282.1499938964844,35296.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270313143730164,1.0,0.0,0.0,3.567713975906372,3.567737102508545,8.493239533891028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.1962890625,0.0,1438.392333984375,1895.4371337890625,0.0,2720.82763671875,0.8864269852638245,1.0,0.0,3.0,1.0,0.0
12060600,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.8013189435005188,0.3771202862262726,0.342516154050827,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.9990000128746032,0.8706793785095215,0.7029992341995239,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8221912384033203,0.4094590544700622,0.2882162630558014,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.7399628162384033,0.2956082224845886,0.28385791182518,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.6275095343589783,0.1781556457281112,0.8220140933990479,285.5555114746094,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.26336669921875,285.5572814941406,1.0,0.5834367871284485,1.0,1.0,0.0,1.0,-2.929140329360962,2.929133415222168,6.900285825395258e-06,2.263317584991455,0.892047107219696,0.892047107219696,0.0,188.9906768798828,201.0,33131.62109375,0.0,2380.189453125,1.0,282.14093017578125,284.353759765625,291.8157043457031,293.9193115234375,293.1499938964844,293.1499938964844,282.45001220703125,35255.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270207047462463,1.0,0.0,0.0,3.5738272666931152,3.573850393295288,8.522370649188815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.4921875,0.0,1444.6083984375,1895.4371337890625,0.0,2720.729248046875,0.8877503275871277,1.0,0.0,3.0,1.0,0.0
12060660,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8015974164009094,0.3795162439346313,0.3446582555770874,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.9990000128746032,0.8762155175209045,0.7066789269447327,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8245052099227905,0.415417343378067,0.2923507690429687,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7409502863883972,0.2984626591205597,0.2865647673606872,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.6286916732788086,0.1802013367414474,0.8313047885894775,285.7528076171875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2809143066406,285.7543640136719,1.0,0.5881173610687256,1.0,1.0,0.0,1.0,-2.9555280208587646,2.9555211067199707,7.025043942121556e-06,2.283652305603028,0.9043760299682616,0.9043760299682616,0.0,191.4064483642578,204.0,32492.5625,0.0,2440.159912109375,1.0,282.4412536621094,284.5887145996094,291.8041076660156,293.8697204589844,293.1499938964844,293.1499938964844,282.1499938964844,34972.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187403678894043,1.0,0.0,0.0,3.611542463302612,3.611565828323364,8.70319581736112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90576171875,0.0,1483.19580078125,1895.4371337890625,0.0,2643.9033203125,0.8959760069847107,1.0,0.0,3.0,1.0,0.0
12060720,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8015974164009094,0.3795162439346313,0.3446582555770874,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.9990000128746032,0.8762155175209045,0.7066789269447327,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8245052099227905,0.415417343378067,0.2923507690429687,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7409502863883972,0.2984626591205597,0.2865647673606872,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.6286916732788086,0.1802013367414474,0.8313047885894775,285.7528076171875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2809143066406,285.7543640136719,1.0,0.5881173610687256,1.0,1.0,0.0,1.0,-2.9555280208587646,2.9555211067199707,7.025043942121556e-06,2.283652305603028,0.9043760299682616,0.9043760299682616,0.0,191.4064483642578,204.0,32492.5625,0.0,2440.159912109375,1.0,282.4412536621094,284.5887145996094,291.8041076660156,293.8697204589844,293.1499938964844,293.1499938964844,282.1499938964844,34972.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187403678894043,1.0,0.0,0.0,3.611542463302612,3.611565828323364,8.70319581736112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90576171875,0.0,1483.19580078125,1895.4371337890625,0.0,2643.9033203125,0.8959760069847107,1.0,0.0,3.0,1.0,0.0
12060780,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8003769516944885,0.3800805211067199,0.3458083570003509,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.9990000128746032,0.8793708682060242,0.7121962904930115,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.8255983591079712,0.4199331104755401,0.2958916127681732,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.740890383720398,0.3003040552139282,0.2887274324893951,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.6289478540420532,0.1815278083086013,0.8388875722885132,285.5752258300781,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2841491699219,285.57379150390625,1.0,0.5928271412849426,1.0,1.0,0.0,1.0,-2.979521036148072,2.9795138835906982,7.139656190702226e-06,2.302229881286621,0.9112882614135742,0.9112882614135742,0.0,194.4476928710937,207.0,33615.78515625,0.0,2499.781982421875,1.0,282.1579895019531,284.3644714355469,291.894287109375,294.0998840332031,293.1499938964844,293.1499938964844,281.8500061035156,35065.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405764102935791,1.0,0.0,0.0,3.64715576171875,3.64717960357666,8.875685466591676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.14794921875,0.0,1523.0224609375,1895.4371337890625,0.0,2847.10107421875,0.9039824604988098,1.0,0.0,3.0,1.0,0.0
12060840,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8003769516944885,0.3800805211067199,0.3458083570003509,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.9990000128746032,0.8793708682060242,0.7121962904930115,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.8255983591079712,0.4199331104755401,0.2958916127681732,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.740890383720398,0.3003040552139282,0.2887274324893951,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.6289478540420532,0.1815278083086013,0.8388875722885132,285.5752258300781,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2841491699219,285.57379150390625,1.0,0.5928271412849426,1.0,1.0,0.0,1.0,-2.979521036148072,2.9795138835906982,7.139656190702226e-06,2.302229881286621,0.9112882614135742,0.9112882614135742,0.0,194.4476928710937,207.0,33615.78515625,0.0,2499.781982421875,1.0,282.1579895019531,284.3644714355469,291.894287109375,294.0998840332031,293.1499938964844,293.1499938964844,281.8500061035156,35065.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405764102935791,1.0,0.0,0.0,3.64715576171875,3.64717960357666,8.875685466591676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.14794921875,0.0,1523.0224609375,1895.4371337890625,0.0,2847.10107421875,0.9039824604988098,1.0,0.0,3.0,1.0,0.0
12060900,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.7988275289535522,0.3796758949756622,0.3457125723361969,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.9990000128746032,0.8798744678497314,0.7160338759422302,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8254013061523438,0.4216483533382416,0.2972575426101684,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.7401639819145203,0.3007688820362091,0.2893730103969574,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.6283756494522095,0.1817845553159713,0.8409560918807983,285.4278259277344,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2803955078125,285.41900634765625,1.0,0.5950363874435425,1.0,1.0,0.0,1.0,-2.988927125930786,2.988919973373413,7.184823971329024e-06,2.3095059394836426,0.913048505783081,0.913048505783081,0.0,196.28662109375,207.0,34536.0078125,0.0,2526.681884765625,1.0,281.9010925292969,284.17462158203125,291.9227294921875,294.2492980957031,293.1499938964844,293.1499938964844,281.8500061035156,35170.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551799058914185,1.0,0.0,0.0,3.662374496459961,3.66239857673645,8.949913308242685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.61865234375,0.0,1540.7557373046875,1895.4371337890625,0.0,2983.80859375,0.90742689371109,1.0,0.0,3.0,1.0,0.0
12060960,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.7967479228973389,0.3789631724357605,0.3452234864234924,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.9990000128746032,0.8797906041145325,0.7204737067222595,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.824776828289032,0.4231080412864685,0.2983734607696533,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.7390266060829163,0.3009912371635437,0.2897343039512634,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.6273532509803772,0.1817882508039474,0.8417762517929077,285.374267578125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.27398681640625,285.3726806640625,1.0,0.5971004962921143,1.0,1.0,0.0,1.0,-2.99644136428833,2.996433973312378,7.220997304102639e-06,2.31531310081482,0.9152942895889282,0.9152942895889282,0.0,198.2908935546875,210.0,34703.26171875,0.0,2551.014892578125,1.0,281.8580322265625,284.11846923828125,291.88153076171875,294.1788024902344,293.1499938964844,293.1499938964844,281.54998779296875,35264.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863699734210968,1.0,0.0,0.0,3.675207138061523,3.6752312183380127,9.012741770675348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.20849609375,0.0,1555.85107421875,1895.4371337890625,0.0,3063.707763671875,0.9103962779045104,1.0,0.0,3.0,1.0,0.0
12061020,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.7920974493026733,0.3771176636219024,0.3438315093517303,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.9990000128746032,0.8784036636352539,0.7299111485481262,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.823093056678772,0.4255907833576202,0.3003036081790924,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.73627108335495,0.3009924590587616,0.2900190949440002,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.6245972514152527,0.1812618970870971,0.8409080505371094,285.17218017578125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2566223144531,285.1705017089844,1.0,0.6008166074752808,1.0,1.0,0.0,1.0,-3.007736921310425,3.0077295303344727,7.275466941791819e-06,2.3240091800689697,0.91658753156662,0.91658753156662,0.0,202.39993286132807,213.0,35741.74609375,0.0,2593.424072265625,1.0,281.5579528808594,283.8739318847656,291.83428955078125,294.2002258300781,293.1499938964844,293.1499938964844,281.25,35504.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819904327392578,1.0,0.0,0.0,3.694324016571045,3.694348335266113,9.106746574616408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.75390625,0.0,1579.29052734375,1895.4371337890625,0.0,3235.231201171875,0.9148414134979248,1.0,0.0,3.0,1.0,0.0
12061080,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.7920974493026733,0.3771176636219024,0.3438315093517303,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.9990000128746032,0.8784036636352539,0.7299111485481262,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.823093056678772,0.4255907833576202,0.3003036081790924,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.73627108335495,0.3009924590587616,0.2900190949440002,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.6245972514152527,0.1812618970870971,0.8409080505371094,285.17218017578125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2566223144531,285.1705017089844,1.0,0.6008166074752808,1.0,1.0,0.0,1.0,-3.007736921310425,3.0077295303344727,7.275466941791819e-06,2.3240091800689697,0.91658753156662,0.91658753156662,0.0,202.39993286132807,213.0,35741.74609375,0.0,2593.424072265625,1.0,281.5579528808594,283.8739318847656,291.83428955078125,294.2002258300781,293.1499938964844,293.1499938964844,281.25,35504.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819904327392578,1.0,0.0,0.0,3.694324016571045,3.694348335266113,9.106746574616408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.75390625,0.0,1579.29052734375,1895.4371337890625,0.0,3235.231201171875,0.9148414134979248,1.0,0.0,3.0,1.0,0.0
12061140,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7871847748756409,0.3749870061874389,0.3421272933483124,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.8757825493812561,0.7395864725112915,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8210893273353577,0.4276668727397918,0.3019173145294189,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7331628203392029,0.3005818724632263,0.2898679673671722,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6211811304092407,0.1801996976137161,0.8374052047729492,284.9751892089844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2363586425781,284.9735107421875,1.0,0.6039964556694031,1.0,1.0,0.0,1.0,-3.0148701667785645,3.0148630142211914,7.309868124139029e-06,2.3294570446014404,0.9153000712394714,0.9153000712394714,0.0,206.48391723632807,216.0,36822.56640625,0.0,2628.01416015625,1.0,281.2578430175781,283.637451171875,291.7885437011719,294.2185974121094,293.1499938964844,293.1499938964844,280.95001220703125,35762.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970171809196472,1.0,0.0,0.0,3.7038731575012207,3.703897714614868,9.1538856850093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.3095703125,0.0,1592.1312255859375,1895.4371337890625,0.0,3375.764404296875,0.9171546697616576,1.0,0.0,3.0,1.0,0.0
12061200,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7871847748756409,0.3749870061874389,0.3421272933483124,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.8757825493812561,0.7395864725112915,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8210893273353577,0.4276668727397918,0.3019173145294189,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7331628203392029,0.3005818724632263,0.2898679673671722,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6211811304092407,0.1801996976137161,0.8374052047729492,284.9751892089844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2363586425781,284.9735107421875,1.0,0.6039964556694031,1.0,1.0,0.0,1.0,-3.0148701667785645,3.0148630142211914,7.309868124139029e-06,2.3294570446014404,0.9153000712394714,0.9153000712394714,0.0,206.48391723632807,216.0,36822.56640625,0.0,2628.01416015625,1.0,281.2578430175781,283.637451171875,291.7885437011719,294.2185974121094,293.1499938964844,293.1499938964844,280.95001220703125,35762.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970171809196472,1.0,0.0,0.0,3.7038731575012207,3.703897714614868,9.1538856850093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.3095703125,0.0,1592.1312255859375,1895.4371337890625,0.0,3375.764404296875,0.9171546697616576,1.0,0.0,3.0,1.0,0.0
12061260,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7822234034538269,0.3726193010807037,0.3402082324028015,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.9990000128746032,0.8722185492515564,0.7491536736488342,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8189664483070374,0.4294399321079254,0.3033080697059631,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.7299198508262634,0.2998844981193542,0.2894245684146881,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.6173357367515564,0.1787617206573486,0.8320675492286682,284.7783508300781,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2153625488281,284.7767028808594,1.0,0.606705904006958,1.0,1.0,0.0,1.0,-3.018789529800415,3.018782377243042,7.32868511477136e-06,2.332399845123291,0.9113860726356506,0.9113860726356506,0.0,210.4451599121093,204.0,37841.46875,0.0,2655.927001953125,1.0,280.95782470703125,283.4033508300781,291.74688720703125,294.23834228515625,293.1499938964844,293.1499938964844,280.6499938964844,36035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104788303375244,1.0,0.0,0.0,3.703312397003174,3.703336954116821,9.151113999905648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.2197265625,0.0,1593.561767578125,1895.4371337890625,0.0,3501.046630859375,0.9172115921974182,1.0,0.0,3.0,1.0,0.0
12061320,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7822234034538269,0.3726193010807037,0.3402082324028015,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.9990000128746032,0.8722185492515564,0.7491536736488342,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8189664483070374,0.4294399321079254,0.3033080697059631,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.7299198508262634,0.2998844981193542,0.2894245684146881,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.6173357367515564,0.1787617206573486,0.8320675492286682,284.7783508300781,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2153625488281,284.7767028808594,1.0,0.606705904006958,1.0,1.0,0.0,1.0,-3.018789529800415,3.018782377243042,7.32868511477136e-06,2.332399845123291,0.9113860726356506,0.9113860726356506,0.0,210.4451599121093,204.0,37841.46875,0.0,2655.927001953125,1.0,280.95782470703125,283.4033508300781,291.74688720703125,294.23834228515625,293.1499938964844,293.1499938964844,280.6499938964844,36035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104788303375244,1.0,0.0,0.0,3.703312397003174,3.703336954116821,9.151113999905648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.2197265625,0.0,1593.561767578125,1895.4371337890625,0.0,3501.046630859375,0.9172115921974182,1.0,0.0,3.0,1.0,0.0
12061380,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.7809919714927673,0.3700039088726043,0.3379077613353729,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735168457031,0.9990000128746032,0.868659257888794,0.7475302219390869,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740051269531,0.8204256296157837,0.4309269487857818,0.3043725788593292,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7297362089157104,0.2989289164543152,0.2885615229606628,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.6159226298332214,0.1770394742488861,0.824510931968689,284.573974609375,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.19384765625,284.5717163085937,1.0,0.6039344668388367,1.0,1.0,0.0,1.0,-3.005255460739136,3.005248069763184,7.263423867698293e-06,2.322073459625244,0.904711902141571,0.904711902141571,0.0,209.26046752929688,192.0,38667.65625,0.0,2623.8515625,1.0,280.6578674316406,283.1649780273437,291.70477294921875,294.2508239746094,293.1499938964844,293.1499938964844,280.3500061035156,36330.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227811694145204,1.0,0.0,0.0,3.6919076442718506,3.691931962966919,9.09483730993088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.81005859375,0.0,1582.7928466796875,1895.4371337890625,0.0,3614.802490234375,0.91485333442688,1.0,0.0,3.0,1.0,0.0
12061440,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.7809919714927673,0.3700039088726043,0.3379077613353729,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735168457031,0.9990000128746032,0.868659257888794,0.7475302219390869,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740051269531,0.8204256296157837,0.4309269487857818,0.3043725788593292,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7297362089157104,0.2989289164543152,0.2885615229606628,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.6159226298332214,0.1770394742488861,0.824510931968689,284.573974609375,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.19384765625,284.5717163085937,1.0,0.6039344668388367,1.0,1.0,0.0,1.0,-3.005255460739136,3.005248069763184,7.263423867698293e-06,2.322073459625244,0.904711902141571,0.904711902141571,0.0,209.26046752929688,192.0,38667.65625,0.0,2623.8515625,1.0,280.6578674316406,283.1649780273437,291.70477294921875,294.2508239746094,293.1499938964844,293.1499938964844,280.3500061035156,36330.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227811694145204,1.0,0.0,0.0,3.6919076442718506,3.691931962966919,9.09483730993088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.81005859375,0.0,1582.7928466796875,1895.4371337890625,0.0,3614.802490234375,0.91485333442688,1.0,0.0,3.0,1.0,0.0
12061500,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.7815029621124268,0.3686343133449554,0.3366812765598297,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4203796386719,0.9990000128746032,0.8673515319824219,0.7433907985687256,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.8222396373748779,0.4315946698188782,0.3048335313796997,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245300292969,0.7305679321289062,0.2983863353729248,0.2880266308784485,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295349121094,0.6160082221031189,0.1761501431465149,0.820288896560669,284.4223022460937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.18365478515625,284.4130249023437,1.0,0.6012140512466431,1.0,1.0,0.0,1.0,-2.9936459064483643,2.993638753890991,7.20733169146115e-06,2.313067674636841,0.8997223377227783,0.8997223377227783,0.0,207.1456451416016,192.0,39432.07421875,0.0,2590.93701171875,1.0,280.4002685546875,282.97918701171875,291.7068786621094,294.35009765625,293.1499938964844,293.1499938964844,280.3500061035156,36504.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306539297103882,1.0,0.0,0.0,3.68189001083374,3.681914567947388,9.045548949870864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.85009765625,0.0,1572.7447509765625,1895.4371337890625,0.0,3687.1337890625,0.912693440914154,1.0,0.0,3.0,1.0,0.0
12061560,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36260986328125,0.7824267148971558,0.3671917617321014,0.3352958559989929,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.9990000128746032,0.8663195967674255,0.7377750277519226,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623962402344,0.824469268321991,0.4321815371513366,0.3051722943782806,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629150390625,0.7317636609077454,0.2977797985076904,0.2873719334602356,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641052246094,0.616428554058075,0.1752442568540573,0.8157720565795898,284.36236572265625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.17333984375,284.3599548339844,1.0,0.5977959632873535,1.0,1.0,0.0,1.0,-2.979424476623535,2.979417324066162,7.138893579394789e-06,2.3020260334014893,0.8951604962348938,0.8951604962348938,0.0,204.35435485839844,195.0,39325.11328125,0.0,2549.904296875,1.0,280.3578796386719,282.92388916015625,291.6587219238281,294.248291015625,293.1499938964844,293.1499938964844,280.6499938964844,36657.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333943128585817,1.0,0.0,0.0,3.668384790420532,3.6684091091156006,8.979311587609118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.8857421875,0.0,1558.664306640625,1895.4371337890625,0.0,3712.2138671875,0.9098110795021056,1.0,0.0,3.0,1.0,0.0
12061620,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.7832056283950806,0.3660750091075897,0.333705335855484,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.9990000128746032,0.8669601678848267,0.732140302658081,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.8276795148849487,0.434917539358139,0.3066528439521789,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.7330423593521118,0.2976193428039551,0.2867966890335083,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.6164823770523071,0.1743013262748718,0.8097560405731201,284.5168762207031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.1690368652344,284.5177001953125,1.0,0.5946915745735168,1.0,1.0,0.0,1.0,-2.9645707607269287,2.9645638465881348,7.066785656206776e-06,2.2900705337524414,0.890647292137146,0.890647292137146,0.0,201.5286560058593,198.0,37973.78515625,0.0,2507.892578125,1.0,280.6422119140625,283.1300964355469,291.5193176269531,293.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,36623.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91679847240448,1.0,0.0,0.0,3.644421815872192,3.6444458961486816,8.862384675012436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.87109375,0.0,1531.6324462890625,1895.4371337890625,0.0,3559.583984375,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12061680,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.7832056283950806,0.3660750091075897,0.333705335855484,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.9990000128746032,0.8669601678848267,0.732140302658081,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.8276795148849487,0.434917539358139,0.3066528439521789,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.7330423593521118,0.2976193428039551,0.2867966890335083,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.6164823770523071,0.1743013262748718,0.8097560405731201,284.5168762207031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.1690368652344,284.5177001953125,1.0,0.5946915745735168,1.0,1.0,0.0,1.0,-2.9645707607269287,2.9645638465881348,7.066785656206776e-06,2.2900705337524414,0.890647292137146,0.890647292137146,0.0,201.5286560058593,198.0,37973.78515625,0.0,2507.892578125,1.0,280.6422119140625,283.1300964355469,291.5193176269531,293.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,36623.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91679847240448,1.0,0.0,0.0,3.644421815872192,3.6444458961486816,8.862384675012436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.87109375,0.0,1531.6324462890625,1895.4371337890625,0.0,3559.583984375,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12061740,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.7843241691589355,0.366288959980011,0.3336046040058136,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.8691492080688477,0.7288711071014404,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8306995630264282,0.4384535849094391,0.3088838458061218,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.7344173192977905,0.2983783185482025,0.2872547805309295,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.6171337962150574,0.1743458211421966,0.8087323307991028,284.6918640136719,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.1768798828125,284.6937255859375,1.0,0.5937557816505432,1.0,1.0,0.0,1.0,-2.9625115394592285,2.9625043869018555,7.056376944092335e-06,2.288222074508667,0.8891070485115051,0.8891070485115051,0.0,200.15733337402344,198.0,36748.9765625,0.0,2497.15283203125,1.0,280.93707275390625,283.3533020019531,291.456787109375,293.7890319824219,293.1499938964844,293.1499938964844,280.95001220703125,36475.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985682725906372,1.0,0.0,0.0,3.628376722335816,3.6284005641937256,8.784519991422712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.5234375,0.0,1512.777587890625,1895.4371337890625,0.0,3390.234619140625,0.9007957577705384,1.0,0.0,3.0,1.0,0.0
12061800,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.7844881415367126,0.366336315870285,0.3336511850357055,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.9990000128746032,0.8694760203361511,0.7285275459289551,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962585449219,0.8311141729354858,0.4389575719833374,0.3092341125011444,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.7346156239509583,0.2985097467899322,0.2873704731464386,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.6172592639923096,0.1743903756141662,0.8088526725769043,284.6962585449219,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.17822265625,284.6973876953125,1.0,0.5937401056289673,1.0,1.0,0.0,1.0,-2.9628584384918213,2.962851285934448,7.057967650325736e-06,2.2884631156921387,0.888756275177002,0.888756275177002,0.0,200.0357360839844,201.0,36718.66796875,0.0,2497.18115234375,1.0,280.9416198730469,283.3587951660156,291.46051025390625,293.7973327636719,293.1499938964844,293.1499938964844,281.25,36465.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974414467811584,1.0,0.0,0.0,3.6264472007751465,3.6264710426330566,8.775180049269693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.14013671875,0.0,1510.5809326171875,1895.4371337890625,0.0,3379.72314453125,0.9003531336784363,1.0,0.0,3.0,1.0,0.0
12061860,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.785668134689331,0.3672431111335754,0.3343082964420318,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8728626370429993,0.7267640233039856,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8343700766563416,0.4436803460121155,0.312382698059082,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7361563444137573,0.3000042140483856,0.2886233627796173,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6183881759643555,0.1751428991556167,0.8114292025566101,284.888916015625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.1932067871094,284.8903503417969,1.0,0.5944494009017944,1.0,1.0,0.0,1.0,-2.9699084758758545,2.969901323318481,7.091099178069271e-06,2.2936933040618896,0.8895279169082642,0.8895279169082642,0.0,199.6161956787109,204.0,35745.0,0.0,2508.1376953125,1.0,281.241455078125,283.6001892089844,291.4310302734375,293.6978759765625,293.1499938964844,293.1499938964844,281.54998779296875,36235.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810041546821594,1.0,0.0,0.0,3.6169378757476807,3.616961479187012,8.729218734515598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.83251953125,0.0,1498.4381103515625,1895.4371337890625,0.0,3225.990234375,0.8980748057365417,1.0,0.0,3.0,1.0,0.0
12061920,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.785668134689331,0.3672431111335754,0.3343082964420318,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8728626370429993,0.7267640233039856,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8343700766563416,0.4436803460121155,0.312382698059082,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7361563444137573,0.3000042140483856,0.2886233627796173,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6183881759643555,0.1751428991556167,0.8114292025566101,284.888916015625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.1932067871094,284.8903503417969,1.0,0.5944494009017944,1.0,1.0,0.0,1.0,-2.9699084758758545,2.969901323318481,7.091099178069271e-06,2.2936933040618896,0.8895279169082642,0.8895279169082642,0.0,199.6161956787109,204.0,35745.0,0.0,2508.1376953125,1.0,281.241455078125,283.6001892089844,291.4310302734375,293.6978759765625,293.1499938964844,293.1499938964844,281.54998779296875,36235.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810041546821594,1.0,0.0,0.0,3.6169378757476807,3.616961479187012,8.729218734515598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.83251953125,0.0,1498.4381103515625,1895.4371337890625,0.0,3225.990234375,0.8980748057365417,1.0,0.0,3.0,1.0,0.0
12061980,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7865934371948242,0.3685489892959595,0.3353921771049499,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,0.8766987919807434,0.7266188263893127,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8373458981513977,0.4488525688648224,0.3158963024616241,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7375327348709106,0.3018844425678253,0.2903096377849579,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.6196143627166748,0.176316499710083,0.8162568211555481,285.0838623046875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2106628417969,285.08526611328125,1.0,0.5963917374610901,1.0,1.0,0.0,1.0,-2.9830851554870605,2.9830780029296875,7.153776095947251e-06,2.303703784942627,0.8929270505905151,0.8929270505905151,0.0,200.0719451904297,207.0,34871.5703125,0.0,2535.0263671875,1.0,281.5414733886719,283.84234619140625,291.4057006835937,293.6177062988281,293.1499938964844,293.1499938964844,281.8500061035156,35968.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681704998016357,1.0,0.0,0.0,3.61741042137146,3.61743426322937,8.731500429348671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.05615234375,0.0,1496.97509765625,1895.4371337890625,0.0,3105.648681640625,0.8979944586753845,1.0,0.0,3.0,1.0,0.0
12062040,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7865934371948242,0.3685489892959595,0.3353921771049499,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,0.8766987919807434,0.7266188263893127,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8373458981513977,0.4488525688648224,0.3158963024616241,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7375327348709106,0.3018844425678253,0.2903096377849579,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.6196143627166748,0.176316499710083,0.8162568211555481,285.0838623046875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2106628417969,285.08526611328125,1.0,0.5963917374610901,1.0,1.0,0.0,1.0,-2.9830851554870605,2.9830780029296875,7.153776095947251e-06,2.303703784942627,0.8929270505905151,0.8929270505905151,0.0,200.0719451904297,207.0,34871.5703125,0.0,2535.0263671875,1.0,281.5414733886719,283.84234619140625,291.4057006835937,293.6177062988281,293.1499938964844,293.1499938964844,281.8500061035156,35968.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681704998016357,1.0,0.0,0.0,3.61741042137146,3.61743426322937,8.731500429348671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.05615234375,0.0,1496.97509765625,1895.4371337890625,0.0,3105.648681640625,0.8979944586753845,1.0,0.0,3.0,1.0,0.0
12062100,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.7868890762329102,0.3692980110645294,0.3359960913658142,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9990000128746032,0.8787024617195129,0.7271292805671692,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.838672399520874,0.4515550136566162,0.3177166283130646,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7381037473678589,0.3029180467128753,0.2912384569644928,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.6201826333999634,0.1770015507936477,0.8191658854484558,285.2365417480469,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.21954345703125,285.247314453125,1.0,0.5977122187614441,1.0,1.0,0.0,1.0,-2.9912242889404297,2.9912171363830566,7.192709745140746e-06,2.309921741485596,0.8962981104850769,0.8962981104850769,0.0,200.589599609375,207.0,34169.1015625,0.0,2552.93896484375,1.0,281.7978820800781,284.031982421875,291.3642883300781,293.4817199707031,293.1499938964844,293.1499938964844,281.8500061035156,35810.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601654767990112,1.0,0.0,0.0,3.621426343917847,3.621450185775757,8.750898246034922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.28271484375,0.0,1500.2069091796875,1895.4371337890625,0.0,3030.556640625,0.8988219499588013,1.0,0.0,3.0,1.0,0.0
12062160,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.7873077392578125,0.3702053725719452,0.3367944359779358,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.9990000128746032,0.8808863759040833,0.7277266383171082,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.8400896191596985,0.4544170796871185,0.3196885287761688,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.7387539744377136,0.3040692806243896,0.2923043370246887,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.6208456754684448,0.1777874082326889,0.8225823044776917,285.2994689941406,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2294616699219,285.301513671875,1.0,0.5992401242256165,1.0,1.0,0.0,1.0,-3.0006585121154785,3.0006511211395264,7.23799348634202e-06,2.3171393871307373,0.8993136286735535,0.8993136286735535,0.0,201.19366455078125,210.0,34210.33203125,0.0,2573.826171875,1.0,281.8414611816406,284.0909729003906,291.37652587890625,293.54425048828125,293.1499938964844,293.1499938964844,282.1499938964844,35670.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578082323074341,1.0,0.0,0.0,3.628806114196777,3.628829717636109,8.786599323684641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.39404296875,0.0,1507.2645263671875,1895.4371337890625,0.0,3008.450927734375,0.9003361463546753,1.0,0.0,3.0,1.0,0.0
12062220,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7881163954734802,0.372358113527298,0.3386291265487671,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.9990000128746032,0.8856137990951538,0.7295028567314148,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.8428556323051453,0.4604654312133789,0.3238201141357422,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.7400256395339966,0.3066091537475586,0.2946397662162781,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.6222172975540161,0.1795656532049179,0.8303313255310059,285.5343017578125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2491455078125,285.5362243652344,1.0,0.6027910709381104,1.0,1.0,0.0,1.0,-3.022084474563598,3.0220770835876465,7.341459422605112e-06,2.333570718765259,0.9090448021888732,0.9090448021888732,0.0,202.73619079589844,213.0,33727.37890625,0.0,2622.55859375,1.0,282.1416931152344,284.3454895019531,291.3479919433594,293.484375,293.1499938964844,293.1499938964844,281.8500061035156,35351.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500328660011292,1.0,0.0,0.0,3.6521944999694815,3.6522183418273926,8.900227044250641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.94091796875,0.0,1530.7567138671875,1895.4371337890625,0.0,2935.57861328125,0.90534770488739,1.0,0.0,3.0,1.0,0.0
