time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7881163954734802,0.372358113527298,0.3386291265487671,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.9990000128746032,0.8856137990951538,0.7295028567314148,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.8428556323051453,0.4604654312133789,0.3238201141357422,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.7400256395339966,0.3066091537475586,0.2946397662162781,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.6222172975540161,0.1795656532049179,0.8303313255310059,285.5343017578125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2491455078125,285.5362243652344,1.0,0.6027910709381104,1.0,1.0,0.0,1.0,-3.022084474563598,3.0220770835876465,7.341459422605112e-06,2.333570718765259,0.9090448021888732,0.9090448021888732,0.0,202.73619079589844,213.0,33727.37890625,0.0,2622.55859375,1.0,282.1416931152344,284.3454895019531,291.3479919433594,293.484375,293.1499938964844,293.1499938964844,281.8500061035156,35351.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500328660011292,1.0,0.0,0.0,3.6521944999694815,3.6522183418273926,8.900227044250641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.94091796875,0.0,1530.7567138671875,1895.4371337890625,0.0,2935.57861328125,0.90534770488739,1.0,0.0,3.0,1.0,0.0
12062340,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.7872350215911865,0.3725528120994568,0.3394869565963745,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.9990000128746032,0.8876156806945801,0.7337421178817749,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8441405892372131,0.4647589027881622,0.3272690773010254,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.7400968670845032,0.3080390393733978,0.296443372964859,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.6225800514221191,0.1806150525808334,0.8366945385932922,285.33184814453125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.252197265625,285.3304748535156,1.0,0.6066602468490601,1.0,1.0,0.0,1.0,-3.0421836376190186,3.0421762466430664,7.439497949235374e-06,2.349116563796997,0.9124876856803894,0.9124876856803894,0.0,205.20509338378903,216.0,34609.3359375,0.0,2674.106201171875,1.0,281.8576965332031,284.1125793457031,291.4129333496094,293.6810302734375,293.1499938964844,293.1499938964844,281.54998779296875,35447.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716633915901184,1.0,0.0,0.0,3.6736130714416495,3.67363715171814,9.004924663713609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.88330078125,0.0,1555.43896484375,1895.4371337890625,0.0,3138.41357421875,0.9101757407188416,1.0,0.0,3.0,1.0,0.0
12062400,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.7872350215911865,0.3725528120994568,0.3394869565963745,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.9990000128746032,0.8876156806945801,0.7337421178817749,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8441405892372131,0.4647589027881622,0.3272690773010254,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.7400968670845032,0.3080390393733978,0.296443372964859,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.6225800514221191,0.1806150525808334,0.8366945385932922,285.33184814453125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.252197265625,285.3304748535156,1.0,0.6066602468490601,1.0,1.0,0.0,1.0,-3.0421836376190186,3.0421762466430664,7.439497949235374e-06,2.349116563796997,0.9124876856803894,0.9124876856803894,0.0,205.20509338378903,216.0,34609.3359375,0.0,2674.106201171875,1.0,281.8576965332031,284.1125793457031,291.4129333496094,293.6810302734375,293.1499938964844,293.1499938964844,281.54998779296875,35447.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716633915901184,1.0,0.0,0.0,3.6736130714416495,3.67363715171814,9.004924663713609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.88330078125,0.0,1555.43896484375,1895.4371337890625,0.0,3138.41357421875,0.9101757407188416,1.0,0.0,3.0,1.0,0.0
12062460,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7836697101593018,0.3710339665412903,0.3385269045829773,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9990000128746032,0.886449933052063,0.7414328455924988,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8431285619735718,0.4674685001373291,0.3294520676136017,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7380935549736023,0.3081782460212707,0.2969542443752289,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.6208211183547974,0.1804974973201751,0.8379712700843811,285.10552978515625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2386474609375,285.1040344238281,1.0,0.6102260947227478,1.0,1.0,0.0,1.0,-3.0550553798675537,3.0550479888916016,7.502596872654976e-06,2.359060764312744,0.9126757979393004,0.9126757979393004,0.0,208.75991821289065,219.0,35438.625,0.0,2717.715576171875,1.0,281.5579528808594,283.8585205078125,291.376220703125,293.71923828125,293.1499938964844,293.1499938964844,281.25,35659.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926069140434265,1.0,0.0,0.0,3.686981678009033,3.6870059967041016,9.070584496839728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.11083984375,0.0,1572.1329345703125,1895.4371337890625,0.0,3334.578369140625,0.9133058786392212,1.0,0.0,3.0,1.0,0.0
12062520,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7836697101593018,0.3710339665412903,0.3385269045829773,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9990000128746032,0.886449933052063,0.7414328455924988,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8431285619735718,0.4674685001373291,0.3294520676136017,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7380935549736023,0.3081782460212707,0.2969542443752289,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.6208211183547974,0.1804974973201751,0.8379712700843811,285.10552978515625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2386474609375,285.1040344238281,1.0,0.6102260947227478,1.0,1.0,0.0,1.0,-3.0550553798675537,3.0550479888916016,7.502596872654976e-06,2.359060764312744,0.9126757979393004,0.9126757979393004,0.0,208.75991821289065,219.0,35438.625,0.0,2717.715576171875,1.0,281.5579528808594,283.8585205078125,291.376220703125,293.71923828125,293.1499938964844,293.1499938964844,281.25,35659.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926069140434265,1.0,0.0,0.0,3.686981678009033,3.6870059967041016,9.070584496839728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.11083984375,0.0,1572.1329345703125,1895.4371337890625,0.0,3334.578369140625,0.9133058786392212,1.0,0.0,3.0,1.0,0.0
12062580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7790095210075378,0.3687828779220581,0.3367892801761627,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.8832232356071472,0.7506325840950012,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.841098427772522,0.469391793012619,0.3310081362724304,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7350684404373169,0.3075735867023468,0.2966808378696441,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6176919341087341,0.1795265078544616,0.8351823687553406,284.8783264160156,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2192077636719,284.8768615722656,1.0,0.6133037805557251,1.0,1.0,0.0,1.0,-3.062220811843872,3.06221342086792,7.537766123277834e-06,2.3645660877227783,0.9098228812217712,0.9098228812217712,0.0,212.719955444336,222.0,36202.45703125,0.0,2752.484130859375,1.0,281.2579040527344,283.6055603027344,291.3143310546875,293.7073669433594,293.1499938964844,293.1499938964844,280.95001220703125,35925.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907878875732422,1.0,0.0,0.0,3.690517425537109,3.690541982650757,9.087989951694908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.61181640625,0.0,1578.1549072265625,1895.4371337890625,0.0,3476.908203125,0.914273202419281,1.0,0.0,3.0,1.0,0.0
12062640,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7790095210075378,0.3687828779220581,0.3367892801761627,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.8832232356071472,0.7506325840950012,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.841098427772522,0.469391793012619,0.3310081362724304,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7350684404373169,0.3075735867023468,0.2966808378696441,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6176919341087341,0.1795265078544616,0.8351823687553406,284.8783264160156,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2192077636719,284.8768615722656,1.0,0.6133037805557251,1.0,1.0,0.0,1.0,-3.062220811843872,3.06221342086792,7.537766123277834e-06,2.3645660877227783,0.9098228812217712,0.9098228812217712,0.0,212.719955444336,222.0,36202.45703125,0.0,2752.484130859375,1.0,281.2579040527344,283.6055603027344,291.3143310546875,293.7073669433594,293.1499938964844,293.1499938964844,280.95001220703125,35925.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907878875732422,1.0,0.0,0.0,3.690517425537109,3.690541982650757,9.087989951694908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.61181640625,0.0,1578.1549072265625,1895.4371337890625,0.0,3476.908203125,0.914273202419281,1.0,0.0,3.0,1.0,0.0
12062700,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7765896320343018,0.3675423264503479,0.3358202874660492,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.9990000128746032,0.8811196088790894,0.755353569984436,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.839980959892273,0.4702078998088836,0.3316887617111206,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7334265112876892,0.3071226775646209,0.2963928580284118,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.6158298850059509,0.1788322180509567,0.8327624797821045,284.72418212890625,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2089538574219,284.7154846191406,1.0,0.6146584153175354,1.0,1.0,0.0,1.0,-3.064296245574951,3.06428861618042,7.547922450612532e-06,2.3661417961120605,0.906816303730011,0.906816303730011,0.0,214.70411682128903,222.0,36984.93359375,0.0,2766.958740234375,1.0,281.0002136230469,283.41583251953125,291.3121032714844,293.8011474609375,293.1499938964844,293.1499938964844,280.95001220703125,36080.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164392352104188,1.0,0.0,0.0,3.6885149478912354,3.688539266586304,9.078129892259312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.1005859375,0.0,1577.050537109375,1895.4371337890625,0.0,3556.261962890625,0.913893222808838,1.0,0.0,3.0,1.0,0.0
12062760,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.7740206718444824,0.3662176728248596,0.3346971273422241,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.9990000128746032,0.8787251114845276,0.7602241039276123,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.8387210369110107,0.4709251523017883,0.3322385847568512,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.7316540479660034,0.3065795600414276,0.2959722578525543,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.6137304902076721,0.1780137419700622,0.8296569585800171,284.6716003417969,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.1981506347656,284.6700134277344,1.0,0.61588454246521,1.0,1.0,0.0,1.0,-3.065225124359131,3.0652174949646,7.552432634838624e-06,2.3668313026428223,0.9043861031532288,0.9043861031532288,0.0,216.71435546875,210.0,37040.4375,0.0,2779.310546875,1.0,280.9579772949219,283.3644714355469,291.2616882324219,293.70184326171875,293.1499938964844,293.1499938964844,280.6499938964844,36208.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195989966392516,1.0,0.0,0.0,3.683534622192383,3.683558940887451,9.053630947164492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.04296875,0.0,1572.37158203125,1895.4371337890625,0.0,3585.457275390625,0.912899136543274,1.0,0.0,3.0,1.0,0.0
12062820,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.7725945711135864,0.3634248673915863,0.3322364091873169,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618835449219,0.9990000128746032,0.8741372227668762,0.7587648034095764,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622497558594,0.8399379849433899,0.4721600711345672,0.3331325650215149,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.7312122583389282,0.3053196966648102,0.2948257029056549,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.6120678782463074,0.1761558204889297,0.8215547204017639,284.4622802734375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.176513671875,284.460205078125,1.0,0.612979531288147,1.0,1.0,0.0,1.0,-3.0504934787750244,3.0504860877990723,7.480396106984699e-06,2.3556177616119385,0.8961738348007202,0.8961738348007202,0.0,215.5321502685547,198.0,37722.89453125,0.0,2743.98876953125,1.0,280.65802001953125,283.1215515136719,291.21923828125,293.7025451660156,293.1499938964844,293.1499938964844,280.95001220703125,36518.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297942519187928,1.0,0.0,0.0,3.6651337146759033,3.665158033370972,8.963403388406732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.171875,0.0,1553.9691162109375,1895.4371337890625,0.0,3679.2548828125,0.9089909791946412,1.0,0.0,3.0,1.0,0.0
12062880,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.7725945711135864,0.3634248673915863,0.3322364091873169,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618835449219,0.9990000128746032,0.8741372227668762,0.7587648034095764,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622497558594,0.8399379849433899,0.4721600711345672,0.3331325650215149,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.7312122583389282,0.3053196966648102,0.2948257029056549,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.6120678782463074,0.1761558204889297,0.8215547204017639,284.4622802734375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.176513671875,284.460205078125,1.0,0.612979531288147,1.0,1.0,0.0,1.0,-3.0504934787750244,3.0504860877990723,7.480396106984699e-06,2.3556177616119385,0.8961738348007202,0.8961738348007202,0.0,215.5321502685547,198.0,37722.89453125,0.0,2743.98876953125,1.0,280.65802001953125,283.1215515136719,291.21923828125,293.7025451660156,293.1499938964844,293.1499938964844,280.95001220703125,36518.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297942519187928,1.0,0.0,0.0,3.6651337146759033,3.665158033370972,8.963403388406732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.171875,0.0,1553.9691162109375,1895.4371337890625,0.0,3679.2548828125,0.9089909791946412,1.0,0.0,3.0,1.0,0.0
12062940,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.7749579548835754,0.3623293042182922,0.3305952548980713,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.9990000128746032,0.8734325170516968,0.7482274770736694,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.8447611331939697,0.4748564958572387,0.3345019817352295,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.7337794303894043,0.3050342202186584,0.2940546572208404,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.6132113933563232,0.1750569641590118,0.8145416975021362,284.6211853027344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.17095947265625,284.621826171875,1.0,0.6071995496749878,1.0,1.0,0.0,1.0,-3.028141975402832,3.028134822845459,7.370834282482974e-06,2.33821177482605,0.8932918310165405,0.8932918310165405,0.0,210.37649536132807,198.0,36525.57421875,0.0,2673.614501953125,1.0,280.9410095214844,283.3315734863281,291.08697509765625,293.4255676269531,293.1499938964844,293.1499938964844,280.95001220703125,36467.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128291606903076,1.0,0.0,0.0,3.647725343704224,3.647749423980713,8.878458288563706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.98876953125,0.0,1534.1322021484375,1895.4371337890625,0.0,3522.840576171875,0.905097723007202,1.0,0.0,3.0,1.0,0.0
12063000,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.7751522064208984,0.3623086810111999,0.3305636346340179,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.9990000128746032,0.8734799027442932,0.7476027607917786,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6218566894531,0.8450536727905273,0.4749928414821625,0.3345863819122314,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.733962893486023,0.3050422966480255,0.2940471470355987,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.6133368611335754,0.1750328987836837,0.8143485188484192,284.6218566894531,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1709899902344,284.6222839355469,1.0,0.6069185733795166,1.0,1.0,0.0,1.0,-3.0272133350372314,3.02720594406128,7.366299996647285e-06,2.337488889694214,0.8931255340576172,0.8931255340576172,0.0,210.0889892578125,186.0,36510.05859375,0.0,2670.331787109375,1.0,280.9422302246094,283.33270263671875,291.0865783691406,293.4254150390625,293.1499938964844,293.1499938964844,281.25,36467.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123945236206056,1.0,0.0,0.0,3.6470329761505127,3.647057056427002,8.875088042259449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.3662109375,0.0,1533.3626708984375,1895.4371337890625,0.0,3518.812255859375,0.9049417972564696,1.0,0.0,3.0,1.0,0.0
12063060,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7819040417671204,0.3627361059188843,0.3303749859333038,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.877113938331604,0.7283710837364197,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.854280948638916,0.4793594181537628,0.3371663987636566,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7401549816131592,0.3059424757957458,0.2943474054336548,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6181041598320007,0.175148457288742,0.8120741248130798,284.8287353515625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.18115234375,284.82958984375,1.0,0.599216878414154,1.0,1.0,0.0,1.0,-3.00459361076355,3.0045864582061768,7.256215212692041e-06,2.3198463916778564,0.8932312726974487,0.8932312726974487,0.0,201.5843200683593,189.0,35512.9453125,0.0,2583.24560546875,1.0,281.2416687011719,283.5733337402344,291.0420227050781,293.29351806640625,293.1499938964844,293.1499938964844,281.54998779296875,36273.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925091624259949,1.0,0.0,0.0,3.636092185974121,3.6361160278320312,8.821918413559615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.888671875,0.0,1519.786376953125,1895.4371337890625,0.0,3333.6650390625,0.9023752212524414,1.0,0.0,3.0,1.0,0.0
12063120,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7819040417671204,0.3627361059188843,0.3303749859333038,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.877113938331604,0.7283710837364197,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.854280948638916,0.4793594181537628,0.3371663987636566,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7401549816131592,0.3059424757957458,0.2943474054336548,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6181041598320007,0.175148457288742,0.8120741248130798,284.8287353515625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.18115234375,284.82958984375,1.0,0.599216878414154,1.0,1.0,0.0,1.0,-3.00459361076355,3.0045864582061768,7.256215212692041e-06,2.3198463916778564,0.8932312726974487,0.8932312726974487,0.0,201.5843200683593,189.0,35512.9453125,0.0,2583.24560546875,1.0,281.2416687011719,283.5733337402344,291.0420227050781,293.29351806640625,293.1499938964844,293.1499938964844,281.54998779296875,36273.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925091624259949,1.0,0.0,0.0,3.636092185974121,3.6361160278320312,8.821918413559615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.888671875,0.0,1519.786376953125,1895.4371337890625,0.0,3333.6650390625,0.9023752212524414,1.0,0.0,3.0,1.0,0.0
12063180,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7874606847763062,0.3640223443508148,0.3311679363250732,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.8831377029418945,0.7151638269424438,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8622419834136963,0.4846511483192444,0.3405430614948272,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7453883290290833,0.3076246380805969,0.2955664992332458,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6224957704544067,0.1762831211090088,0.8151606917381287,285.0491943359375,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.1998596191406,285.0507202148437,1.0,0.5958274006843567,1.0,1.0,0.0,1.0,-2.99888014793396,2.998872756958008,7.227736205095425e-06,2.3150453567504883,0.896381139755249,0.896381139755249,0.0,196.23876953125,192.0,34725.1875,0.0,2545.1015625,1.0,281.5416564941406,283.8216247558594,291.0317077636719,293.2240905761719,293.1499938964844,293.1499938964844,281.8500061035156,36007.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762328624725342,1.0,0.0,0.0,3.634996175765991,3.635020017623901,8.816600711725187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.359375,0.0,1516.5968017578125,1895.4371337890625,0.0,3181.26708984375,0.9019522666931152,1.0,0.0,3.0,1.0,0.0
12063240,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7874606847763062,0.3640223443508148,0.3311679363250732,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.8831377029418945,0.7151638269424438,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8622419834136963,0.4846511483192444,0.3405430614948272,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7453883290290833,0.3076246380805969,0.2955664992332458,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6224957704544067,0.1762831211090088,0.8151606917381287,285.0491943359375,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.1998596191406,285.0507202148437,1.0,0.5958274006843567,1.0,1.0,0.0,1.0,-2.99888014793396,2.998872756958008,7.227736205095425e-06,2.3150453567504883,0.896381139755249,0.896381139755249,0.0,196.23876953125,192.0,34725.1875,0.0,2545.1015625,1.0,281.5416564941406,283.8216247558594,291.0317077636719,293.2240905761719,293.1499938964844,293.1499938964844,281.8500061035156,36007.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762328624725342,1.0,0.0,0.0,3.634996175765991,3.635020017623901,8.816600711725187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.359375,0.0,1516.5968017578125,1895.4371337890625,0.0,3181.26708984375,0.9019522666931152,1.0,0.0,3.0,1.0,0.0
12063300,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7896265983581543,0.3648490607738495,0.3317460715770721,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.9990000128746032,0.8863471746444702,0.7106965184211731,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.8655939698219299,0.4875150322914123,0.3423932492733001,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.747524619102478,0.308644950389862,0.2963827252388,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.6244301795959473,0.1770895421504974,0.8180752396583557,285.2173156738281,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2103576660156,285.2273254394531,1.0,0.5952168107032776,1.0,1.0,0.0,1.0,-3.0009078979492188,3.0009007453918457,7.237305453600129e-06,2.316521167755127,0.8997911214828491,0.8997911214828491,0.0,194.6115875244141,192.0,34089.80078125,0.0,2540.5947265625,1.0,281.7983703613281,284.0168762207031,291.0028076171875,293.1023254394531,293.1499938964844,293.1499938964844,281.8500061035156,35842.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670430183410645,1.0,0.0,0.0,3.63844633102417,3.63847017288208,8.833346214487392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.71044921875,0.0,1519.174560546875,1895.4371337890625,0.0,3095.071533203125,0.9026508927345276,1.0,0.0,3.0,1.0,0.0
12063360,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.7916597723960876,0.3658156394958496,0.3325520157814026,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9990000128746032,0.889660656452179,0.7071038484573364,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.8687853813171387,0.4905341565608978,0.3444357812404632,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.7495377659797668,0.3097895383834839,0.2973812818527221,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.6263238787651062,0.1780321896076202,0.8218323588371277,285.2757568359375,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2218322753906,285.27740478515625,1.0,0.5952020287513733,1.0,1.0,0.0,1.0,-3.005725383758545,3.0057179927825928,7.260398433572845e-06,2.3201708793640137,0.9026026129722596,0.9026026129722596,0.0,193.43785095214844,195.0,34068.79296875,0.0,2543.654296875,1.0,281.8417663574219,284.0723876953125,291.0287475585937,293.17779541015625,293.1499938964844,293.1499938964844,281.54998779296875,35706.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638322353363037,1.0,0.0,0.0,3.645123243331909,3.6451470851898193,8.865795848578273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.14111328125,0.0,1525.55859375,1895.4371337890625,0.0,3064.95068359375,0.9040101170539856,1.0,0.0,3.0,1.0,0.0
12063420,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.792995810508728,0.3657588064670563,0.3330461680889129,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9990000128746032,0.8932368159294128,0.7046842575073242,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8725292086601257,0.494619756937027,0.3476776778697967,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7514823079109192,0.310891181230545,0.2987674176692962,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6284661889076233,0.1791680306196212,0.8280078172683716,285.0691833496094,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2259216308594,285.06768798828125,1.0,0.5963132381439209,1.0,1.0,0.0,1.0,-3.0164008140563965,3.0163936614990234,7.312145498872269e-06,2.32844614982605,0.9025139808654784,0.9025139808654784,0.0,192.95249938964844,198.0,34818.17578125,0.0,2561.325927734375,1.0,281.55780029296875,283.83917236328125,291.1224365234375,293.3940734863281,293.1499938964844,293.1499938964844,281.25,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817337155342102,1.0,0.0,0.0,3.6527795791625977,3.652803659439087,8.903079447009077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.53515625,0.0,1534.906494140625,1895.4371337890625,0.0,3232.826171875,0.9057652354240416,1.0,0.0,3.0,1.0,0.0
12063480,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.792995810508728,0.3657588064670563,0.3330461680889129,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9990000128746032,0.8932368159294128,0.7046842575073242,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8725292086601257,0.494619756937027,0.3476776778697967,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7514823079109192,0.310891181230545,0.2987674176692962,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6284661889076233,0.1791680306196212,0.8280078172683716,285.0691833496094,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2259216308594,285.06768798828125,1.0,0.5963132381439209,1.0,1.0,0.0,1.0,-3.0164008140563965,3.0163936614990234,7.312145498872269e-06,2.32844614982605,0.9025139808654784,0.9025139808654784,0.0,192.95249938964844,198.0,34818.17578125,0.0,2561.325927734375,1.0,281.55780029296875,283.83917236328125,291.1224365234375,293.3940734863281,293.1499938964844,293.1499938964844,281.25,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817337155342102,1.0,0.0,0.0,3.6527795791625977,3.652803659439087,8.903079447009077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.53515625,0.0,1534.906494140625,1895.4371337890625,0.0,3232.826171875,0.9057652354240416,1.0,0.0,3.0,1.0,0.0
12063540,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7907581925392151,0.364090085029602,0.3318791687488556,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.8934091329574585,0.7080202102661133,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8728092312812805,0.4971110820770263,0.3496562838554382,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7504681944847107,0.3107335567474365,0.2989222109317779,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.6278917193412781,0.1791790872812271,0.8294979929924011,284.84185791015625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2149353027344,284.84033203125,1.0,0.5980891585350037,1.0,1.0,0.0,1.0,-3.0233683586120605,3.0233609676361084,7.346086931647733e-06,2.333876609802246,0.8991823196411133,0.8991823196411133,0.0,194.4944000244141,201.0,35541.7421875,0.0,2582.498291015625,1.0,281.2581787109375,283.5875549316406,291.1172180175781,293.4569702148437,293.1499938964844,293.1499938964844,281.54998779296875,36048.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899768054485321,1.0,0.0,0.0,3.651742219924927,3.651766300201416,8.898022656467219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.70458984375,0.0,1535.47119140625,1895.4371337890625,0.0,3401.422119140625,0.9056817889213562,1.0,0.0,3.0,1.0,0.0
12063600,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7907581925392151,0.364090085029602,0.3318791687488556,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.8934091329574585,0.7080202102661133,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8728092312812805,0.4971110820770263,0.3496562838554382,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7504681944847107,0.3107335567474365,0.2989222109317779,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.6278917193412781,0.1791790872812271,0.8294979929924011,284.84185791015625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2149353027344,284.84033203125,1.0,0.5980891585350037,1.0,1.0,0.0,1.0,-3.0233683586120605,3.0233609676361084,7.346086931647733e-06,2.333876609802246,0.8991823196411133,0.8991823196411133,0.0,194.4944000244141,201.0,35541.7421875,0.0,2582.498291015625,1.0,281.2581787109375,283.5875549316406,291.1172180175781,293.4569702148437,293.1499938964844,293.1499938964844,281.54998779296875,36048.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899768054485321,1.0,0.0,0.0,3.651742219924927,3.651766300201416,8.898022656467219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.70458984375,0.0,1535.47119140625,1895.4371337890625,0.0,3401.422119140625,0.9056817889213562,1.0,0.0,3.0,1.0,0.0
12063660,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7885444760322571,0.363878846168518,0.3312437832355499,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.8943830132484436,0.7124634385108948,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.872974157333374,0.501061737537384,0.3520477712154388,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7491602301597595,0.3112488090991974,0.2991635203361511,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6267063617706299,0.1793118566274643,0.8296777009963989,285.04901123046875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2156677246094,285.05059814453125,1.0,0.6002610325813293,1.0,1.0,0.0,1.0,-3.031320095062256,3.031312704086304,7.384618584183045e-06,2.339946746826172,0.9021846652030944,0.9021846652030944,0.0,196.49777221679688,204.0,34889.36328125,0.0,2608.037841796875,1.0,281.542236328125,283.8206787109375,290.9967956542969,293.2220764160156,293.1499938964844,293.1499938964844,281.25,35896.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865959048271179,1.0,0.0,0.0,3.654654502868652,3.6546785831451416,8.912221574064461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.2744140625,0.0,1537.5750732421875,1895.4371337890625,0.0,3278.35888671875,0.906260907649994,1.0,0.0,3.0,1.0,0.0
12063720,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7885444760322571,0.363878846168518,0.3312437832355499,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.8943830132484436,0.7124634385108948,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.872974157333374,0.501061737537384,0.3520477712154388,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7491602301597595,0.3112488090991974,0.2991635203361511,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6267063617706299,0.1793118566274643,0.8296777009963989,285.04901123046875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2156677246094,285.05059814453125,1.0,0.6002610325813293,1.0,1.0,0.0,1.0,-3.031320095062256,3.031312704086304,7.384618584183045e-06,2.339946746826172,0.9021846652030944,0.9021846652030944,0.0,196.49777221679688,204.0,34889.36328125,0.0,2608.037841796875,1.0,281.542236328125,283.8206787109375,290.9967956542969,293.2220764160156,293.1499938964844,293.1499938964844,281.25,35896.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865959048271179,1.0,0.0,0.0,3.654654502868652,3.6546785831451416,8.912221574064461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.2744140625,0.0,1537.5750732421875,1895.4371337890625,0.0,3278.35888671875,0.906260907649994,1.0,0.0,3.0,1.0,0.0
12063780,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7863142490386963,0.3628888130187988,0.330838143825531,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.8940845131874084,0.7174957990646362,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8730061650276184,0.5041546821594238,0.3545729517936706,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7478556632995605,0.3114049732685089,0.2996348142623901,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6254851222038269,0.1791970580816269,0.8303529024124146,284.84332275390625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.21051025390625,284.84185791015625,1.0,0.6028350591659546,1.0,1.0,0.0,1.0,-3.041300296783448,3.041292905807495,7.433501195919234e-06,2.3477253913879395,0.8990866541862488,0.8990866541862488,0.0,198.8277740478516,207.0,35600.51171875,0.0,2639.296875,1.0,281.2577819824219,283.59014892578125,291.0666809082031,293.3880920410156,293.1499938964844,293.1499938964844,281.54998779296875,36077.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974429965019226,1.0,0.0,0.0,3.652751445770264,3.652775526046753,8.902941885935434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.37060546875,0.0,1536.8114013671875,1895.4371337890625,0.0,3379.73779296875,0.9059308767318726,1.0,0.0,3.0,1.0,0.0
12063840,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7863142490386963,0.3628888130187988,0.330838143825531,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.8940845131874084,0.7174957990646362,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8730061650276184,0.5041546821594238,0.3545729517936706,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7478556632995605,0.3114049732685089,0.2996348142623901,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6254851222038269,0.1791970580816269,0.8303529024124146,284.84332275390625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.21051025390625,284.84185791015625,1.0,0.6028350591659546,1.0,1.0,0.0,1.0,-3.041300296783448,3.041292905807495,7.433501195919234e-06,2.3477253913879395,0.8990866541862488,0.8990866541862488,0.0,198.8277740478516,207.0,35600.51171875,0.0,2639.296875,1.0,281.2577819824219,283.59014892578125,291.0666809082031,293.3880920410156,293.1499938964844,293.1499938964844,281.54998779296875,36077.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974429965019226,1.0,0.0,0.0,3.652751445770264,3.652775526046753,8.902941885935434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.37060546875,0.0,1536.8114013671875,1895.4371337890625,0.0,3379.73779296875,0.9059308767318726,1.0,0.0,3.0,1.0,0.0
12063900,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7847351431846619,0.3626096546649933,0.3303681015968323,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.8939882516860962,0.7206955552101135,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8725706934928894,0.5059402585029602,0.3556275367736816,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.746833086013794,0.311561107635498,0.2996785044670105,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.624498188495636,0.1791156977415084,0.8298722505569458,284.9947509765625,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2093505859375,285.00408935546875,1.0,0.6041329503059387,1.0,1.0,0.0,1.0,-3.0453221797943115,3.04531478881836,7.453135822288459e-06,2.350813865661621,0.9008309245109558,0.9008309245109558,0.0,200.2198028564453,207.0,34970.6484375,0.0,2654.302734375,1.0,281.5013732910156,283.7698974609375,290.9884948730469,293.179443359375,293.1499938964844,293.1499938964844,281.54998779296875,35996.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893113732337952,1.0,0.0,0.0,3.6526055335998535,3.652629613876343,8.902230774765485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.55029296875,0.0,1536.044921875,1895.4371337890625,0.0,3303.76708984375,0.9059063196182252,1.0,0.0,3.0,1.0,0.0
12063960,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.783872127532959,0.3628244698047638,0.3304370641708374,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.8944936990737915,0.7231683135032654,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8727914690971375,0.5082254409790039,0.3571156561374664,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7463163137435913,0.3120432198047638,0.3000513911247253,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.623917281627655,0.1792515069246292,0.830260694026947,285.0499572753906,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2128295898437,285.05145263671875,1.0,0.6055331826210022,1.0,1.0,0.0,1.0,-3.0510787963867188,3.0510711669921875,7.481274678866612e-06,2.35523009300232,0.9021013379096984,0.9021013379096984,0.0,201.4058074951172,210.0,34932.93359375,0.0,2671.646484375,1.0,281.5423278808594,283.82342529296875,290.9844665527344,293.2046203613281,293.1499938964844,293.1499938964844,281.25,35911.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842194676399231,1.0,0.0,0.0,3.655090808868408,3.6551148891448975,8.914348654798232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.34765625,0.0,1538.176513671875,1895.4371337890625,0.0,3256.10986328125,0.906370222568512,1.0,0.0,3.0,1.0,0.0
12064020,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7813779711723328,0.3618287742137909,0.3300629258155823,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.8935480713844299,0.7291188836097717,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8724617958068848,0.5112884044647217,0.3596508204936981,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7447946071624756,0.3122170865535736,0.3005749881267547,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6223923563957214,0.179049015045166,0.8306310772895813,284.8426208496094,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.20782470703125,284.8410949707031,1.0,0.6084274649620056,1.0,1.0,0.0,1.0,-3.061910390853882,3.0619027614593506,7.534703399869613e-06,2.3636820316314697,0.8989819288253784,0.8989819288253784,0.0,204.1605682373047,213.0,35628.76171875,0.0,2707.1630859375,1.0,281.2577819824219,283.5920104980469,291.06689453125,293.3880310058594,293.1499938964844,293.1499938964844,281.54998779296875,36087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961919546127319,1.0,0.0,0.0,3.652813196182251,3.65283727645874,8.903242587621207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.212890625,0.0,1536.954345703125,1895.4371337890625,0.0,3368.062255859375,0.9059521555900574,1.0,0.0,3.0,1.0,0.0
12064080,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7813779711723328,0.3618287742137909,0.3300629258155823,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.8935480713844299,0.7291188836097717,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8724617958068848,0.5112884044647217,0.3596508204936981,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7447946071624756,0.3122170865535736,0.3005749881267547,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6223923563957214,0.179049015045166,0.8306310772895813,284.8426208496094,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.20782470703125,284.8410949707031,1.0,0.6084274649620056,1.0,1.0,0.0,1.0,-3.061910390853882,3.0619027614593506,7.534703399869613e-06,2.3636820316314697,0.8989819288253784,0.8989819288253784,0.0,204.1605682373047,213.0,35628.76171875,0.0,2707.1630859375,1.0,281.2577819824219,283.5920104980469,291.06689453125,293.3880310058594,293.1499938964844,293.1499938964844,281.54998779296875,36087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961919546127319,1.0,0.0,0.0,3.652813196182251,3.65283727645874,8.903242587621207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.212890625,0.0,1536.954345703125,1895.4371337890625,0.0,3368.062255859375,0.9059521555900574,1.0,0.0,3.0,1.0,0.0
