time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7787445187568665,0.361714631319046,0.3296369910240173,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.8933253288269043,0.7354263663291931,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8719795942306519,0.5153077244758606,0.3621672391891479,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7430960536003113,0.312827855348587,0.3009857833385467,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6205785274505615,0.1790063828229904,0.8301664590835571,285.0467834472656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2101135253906,285.0481872558594,1.0,0.611300528049469,1.0,1.0,0.0,1.0,-3.07193660736084,3.0719289779663086,7.584043487440795e-06,2.3713862895965576,0.9019404649734496,0.9019404649734496,0.0,207.0367431640625,216.0,34935.06640625,0.0,2741.958984375,1.0,281.5422058105469,283.8236389160156,290.9875793457031,293.2077331542969,293.1499938964844,293.1499938964844,281.25,35919.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883583128452301,1.0,0.0,0.0,3.6548547744750977,3.654878854751587,8.913198144000489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.20703125,0.0,1537.9764404296875,1895.4371337890625,0.0,3250.150146484375,0.9063235521316528,1.0,0.0,3.0,1.0,0.0
12064200,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7787445187568665,0.361714631319046,0.3296369910240173,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.8933253288269043,0.7354263663291931,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8719795942306519,0.5153077244758606,0.3621672391891479,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7430960536003113,0.312827855348587,0.3009857833385467,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6205785274505615,0.1790063828229904,0.8301664590835571,285.0467834472656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2101135253906,285.0481872558594,1.0,0.611300528049469,1.0,1.0,0.0,1.0,-3.07193660736084,3.0719289779663086,7.584043487440795e-06,2.3713862895965576,0.9019404649734496,0.9019404649734496,0.0,207.0367431640625,216.0,34935.06640625,0.0,2741.958984375,1.0,281.5422058105469,283.8236389160156,290.9875793457031,293.2077331542969,293.1499938964844,293.1499938964844,281.25,35919.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883583128452301,1.0,0.0,0.0,3.6548547744750977,3.654878854751587,8.913198144000489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.20703125,0.0,1537.9764404296875,1895.4371337890625,0.0,3250.150146484375,0.9063235521316528,1.0,0.0,3.0,1.0,0.0
12064260,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7761250138282776,0.3606577813625335,0.329215407371521,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.8917359709739685,0.7418044209480286,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8714560270309448,0.5182900428771973,0.3646568953990936,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7414619326591492,0.3129500150680542,0.3014729022979736,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.6188488006591797,0.1787034422159195,0.8301272988319397,284.83758544921875,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.2048034667969,284.83599853515625,1.0,0.6142711639404297,1.0,1.0,0.0,1.0,-3.082634687423706,3.082627058029175,7.637189810338896e-06,2.3797409534454346,0.8987413644790649,0.8987413644790649,0.0,209.99801635742188,219.0,35609.5234375,0.0,2778.738525390625,1.0,281.2577819824219,283.5911865234375,291.0712280273437,293.3913269042969,293.1499938964844,293.1499938964844,281.54998779296875,36096.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956201672554016,1.0,0.0,0.0,3.652257919311523,3.6522819995880127,8.900536272449244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.203125,0.0,1536.4014892578125,1895.4371337890625,0.0,3362.724365234375,0.905833899974823,1.0,0.0,3.0,1.0,0.0
12064320,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7761250138282776,0.3606577813625335,0.329215407371521,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.8917359709739685,0.7418044209480286,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8714560270309448,0.5182900428771973,0.3646568953990936,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7414619326591492,0.3129500150680542,0.3014729022979736,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.6188488006591797,0.1787034422159195,0.8301272988319397,284.83758544921875,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.2048034667969,284.83599853515625,1.0,0.6142711639404297,1.0,1.0,0.0,1.0,-3.082634687423706,3.082627058029175,7.637189810338896e-06,2.3797409534454346,0.8987413644790649,0.8987413644790649,0.0,209.99801635742188,219.0,35609.5234375,0.0,2778.738525390625,1.0,281.2577819824219,283.5911865234375,291.0712280273437,293.3913269042969,293.1499938964844,293.1499938964844,281.54998779296875,36096.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956201672554016,1.0,0.0,0.0,3.652257919311523,3.6522819995880127,8.900536272449244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.203125,0.0,1536.4014892578125,1895.4371337890625,0.0,3362.724365234375,0.905833899974823,1.0,0.0,3.0,1.0,0.0
12064380,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7734289765357971,0.3604762554168701,0.3287372291088104,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.8909108638763428,0.7483776807785034,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8708478808403015,0.5222386121749878,0.367125391960144,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.739698588848114,0.3135012686252594,0.3018350601196289,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6168562769889832,0.1785606294870376,0.8292399644851685,285.039306640625,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.2069091796875,285.0406188964844,1.0,0.6171540021896362,1.0,1.0,0.0,1.0,-3.092293739318848,3.0922861099243164,7.685041964577977e-06,2.387162923812866,0.9015846848487854,0.9015846848487854,0.0,213.01123046875,222.0,34887.23046875,0.0,2813.94384765625,1.0,281.5422058105469,283.8211669921875,290.9935607910156,293.2109680175781,293.1499938964844,293.1499938964844,281.25,35930.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827774524688721,1.0,0.0,0.0,3.653922319412232,3.6539461612701416,8.908650102057436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.431640625,0.0,1537.014892578125,1895.4371337890625,0.0,3242.603759765625,0.906121790409088,1.0,0.0,3.0,1.0,0.0
12064440,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7734289765357971,0.3604762554168701,0.3287372291088104,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.8909108638763428,0.7483776807785034,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8708478808403015,0.5222386121749878,0.367125391960144,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.739698588848114,0.3135012686252594,0.3018350601196289,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6168562769889832,0.1785606294870376,0.8292399644851685,285.039306640625,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.2069091796875,285.0406188964844,1.0,0.6171540021896362,1.0,1.0,0.0,1.0,-3.092293739318848,3.0922861099243164,7.685041964577977e-06,2.387162923812866,0.9015846848487854,0.9015846848487854,0.0,213.01123046875,222.0,34887.23046875,0.0,2813.94384765625,1.0,281.5422058105469,283.8211669921875,290.9935607910156,293.2109680175781,293.1499938964844,293.1499938964844,281.25,35930.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827774524688721,1.0,0.0,0.0,3.653922319412232,3.6539461612701416,8.908650102057436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.431640625,0.0,1537.014892578125,1895.4371337890625,0.0,3242.603759765625,0.906121790409088,1.0,0.0,3.0,1.0,0.0
12064500,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7724620699882507,0.3601648807525635,0.3287689089775085,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.89019775390625,0.7512272596359253,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8708852529525757,0.5239478349685669,0.3685703575611114,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7391145825386047,0.3136962652206421,0.3022172152996063,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.616145133972168,0.1784813404083252,0.8294925093650818,284.88555908203125,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2064514160156,284.8763122558594,1.0,0.6186595559120178,1.0,1.0,0.0,1.0,-3.098260402679444,3.098252773284912,7.71482791606104e-06,2.391810894012451,0.8996847867965698,0.8996847867965698,0.0,214.40118408203125,222.0,35515.04296875,0.0,2833.29443359375,1.0,281.298583984375,283.64141845703125,291.07342529296875,293.4195861816406,293.1499938964844,293.1499938964844,281.25,36017.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901498317718506,1.0,0.0,0.0,3.6537563800811768,3.653780460357666,8.907841788641235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.599609375,0.0,1537.4822998046875,1895.4371337890625,0.0,3311.60888671875,0.9060817360877992,1.0,0.0,3.0,1.0,0.0
12064560,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7707871794700623,0.3593541979789734,0.3282609581947326,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9990000128746032,0.8887102007865906,0.7549133896827698,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8702393174171448,0.5251327157020569,0.3695618510246277,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7380276918411255,0.3135579228401184,0.3022665381431579,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6149671077728271,0.1781614571809768,0.8287875056266785,284.828125,284.95001220703125,296.1365661621094,288.04217529296875,296.1375732421875,297.2012939453125,284.8265075683594,1.0,0.6200916171073914,1.0,1.0,0.0,1.0,-3.1024885177612305,3.102480888366699,7.736031875538174e-06,2.395130157470703,0.8982465863227844,0.8982465863227844,0.0,216.06268310546875,225.0,35540.31640625,0.0,2850.626708984375,1.0,281.2576904296875,283.5875244140625,291.0795593261719,293.3953552246094,293.1499938964844,293.1499938964844,281.54998779296875,36109.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945074677467346,1.0,0.0,0.0,3.650841474533081,3.6508655548095694,8.893633776096976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.037109375,0.0,1534.9239501953125,1895.4371337890625,0.0,3352.33447265625,0.9055262207984924,1.0,0.0,3.0,1.0,0.0
12064620,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7680973410606384,0.359104186296463,0.3277251422405243,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.8873101472854614,0.7615704536437988,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8695766925811768,0.529005765914917,0.3719756603240967,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7362489104270935,0.3140429258346557,0.3025690019130707,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.612810492515564,0.1779246926307678,0.8274894952774048,285.0277709960937,284.95001220703125,296.07879638671875,288.0484924316406,296.0798645019531,297.2032775878906,285.02899169921875,1.0,0.6229131817817688,1.0,1.0,0.0,1.0,-3.1115481853485107,3.1115403175354004,7.781189196975902e-06,2.402087688446045,0.9009233713150024,0.9009233713150024,0.0,219.1338653564453,213.0,34790.78515625,0.0,2885.32568359375,1.0,281.5422058105469,283.816162109375,291.0036315917969,293.2154235839844,293.1499938964844,293.1499938964844,281.25,35945.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813210129737854,1.0,0.0,0.0,3.651944637298584,3.651968717575073,8.899008889784454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2392578125,0.0,1534.927001953125,1895.4371337890625,0.0,3228.959228515625,0.9056896567344666,1.0,0.0,3.0,1.0,0.0
12064680,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7680973410606384,0.359104186296463,0.3277251422405243,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.8873101472854614,0.7615704536437988,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8695766925811768,0.529005765914917,0.3719756603240967,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7362489104270935,0.3140429258346557,0.3025690019130707,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.612810492515564,0.1779246926307678,0.8274894952774048,285.0277709960937,284.95001220703125,296.07879638671875,288.0484924316406,296.0798645019531,297.2032775878906,285.02899169921875,1.0,0.6229131817817688,1.0,1.0,0.0,1.0,-3.1115481853485107,3.1115403175354004,7.781189196975902e-06,2.402087688446045,0.9009233713150024,0.9009233713150024,0.0,219.1338653564453,213.0,34790.78515625,0.0,2885.32568359375,1.0,281.5422058105469,283.816162109375,291.0036315917969,293.2154235839844,293.1499938964844,293.1499938964844,281.25,35945.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813210129737854,1.0,0.0,0.0,3.651944637298584,3.651968717575073,8.899008889784454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2392578125,0.0,1534.927001953125,1895.4371337890625,0.0,3228.959228515625,0.9056896567344666,1.0,0.0,3.0,1.0,0.0
12064740,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7690170407295227,0.3578779101371765,0.32700115442276,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.9990000128746032,0.8853030204772949,0.7571799755096436,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8730224967002869,0.5317637324333191,0.3742048442363739,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7376984357833862,0.3139924705028534,0.3027388453483581,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.6135843992233276,0.1774280071258545,0.8257569074630737,284.8066101074219,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.19677734375,284.80426025390625,1.0,0.6207237839698792,1.0,1.0,0.0,1.0,-3.106229543685913,3.1062216758728027,7.755401384201832e-06,2.3983089923858643,0.8972461819648743,0.8972461819648743,0.0,217.1488342285156,201.0,35296.0859375,0.0,2863.945068359375,1.0,281.2578125,283.57427978515625,291.09002685546875,293.3951110839844,293.1499938964844,293.1499938964844,281.54998779296875,36134.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925562500953674,1.0,0.0,0.0,3.6480038166046143,3.648027896881104,8.879814004103537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.765625,0.0,1531.956787109375,1895.4371337890625,0.0,3334.10498046875,0.9049065709114076,1.0,0.0,3.0,1.0,0.0
12064800,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7690170407295227,0.3578779101371765,0.32700115442276,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.9990000128746032,0.8853030204772949,0.7571799755096436,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8730224967002869,0.5317637324333191,0.3742048442363739,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7376984357833862,0.3139924705028534,0.3027388453483581,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.6135843992233276,0.1774280071258545,0.8257569074630737,284.8066101074219,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.19677734375,284.80426025390625,1.0,0.6207237839698792,1.0,1.0,0.0,1.0,-3.106229543685913,3.1062216758728027,7.755401384201832e-06,2.3983089923858643,0.8972461819648743,0.8972461819648743,0.0,217.1488342285156,201.0,35296.0859375,0.0,2863.945068359375,1.0,281.2578125,283.57427978515625,291.09002685546875,293.3951110839844,293.1499938964844,293.1499938964844,281.54998779296875,36134.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925562500953674,1.0,0.0,0.0,3.6480038166046143,3.648027896881104,8.879814004103537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.765625,0.0,1531.956787109375,1895.4371337890625,0.0,3334.10498046875,0.9049065709114076,1.0,0.0,3.0,1.0,0.0
12064860,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7724911570549011,0.3575026094913482,0.3260759115219116,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.885949969291687,0.7449908256530762,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8794946074485779,0.5354888439178467,0.376297116279602,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7413562536239624,0.3143526911735534,0.3026299178600311,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6162481904029846,0.177231103181839,0.8230217099189758,284.98760986328125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.1983947753906,284.9879150390625,1.0,0.6154174208641052,1.0,1.0,0.0,1.0,-3.089561700820923,3.089554071426392,7.672342690057121e-06,2.3854176998138428,0.8992668986320496,0.8992668986320496,0.0,211.5660095214844,204.0,34305.59375,0.0,2800.813232421875,1.0,281.54217529296875,283.78814697265625,291.0104064941406,293.1994323730469,293.1499938964844,293.1499938964844,281.8500061035156,35991.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778836131095886,1.0,0.0,0.0,3.647493839263916,3.647517919540405,8.877331652001885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.94921875,0.0,1530.317626953125,1895.4371337890625,0.0,3196.743896484375,0.9047222137451172,1.0,0.0,3.0,1.0,0.0
12064920,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7724911570549011,0.3575026094913482,0.3260759115219116,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.885949969291687,0.7449908256530762,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8794946074485779,0.5354888439178467,0.376297116279602,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7413562536239624,0.3143526911735534,0.3026299178600311,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6162481904029846,0.177231103181839,0.8230217099189758,284.98760986328125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.1983947753906,284.9879150390625,1.0,0.6154174208641052,1.0,1.0,0.0,1.0,-3.089561700820923,3.089554071426392,7.672342690057121e-06,2.3854176998138428,0.8992668986320496,0.8992668986320496,0.0,211.5660095214844,204.0,34305.59375,0.0,2800.813232421875,1.0,281.54217529296875,283.78814697265625,291.0104064941406,293.1994323730469,293.1499938964844,293.1499938964844,281.8500061035156,35991.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778836131095886,1.0,0.0,0.0,3.647493839263916,3.647517919540405,8.877331652001885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.94921875,0.0,1530.317626953125,1895.4371337890625,0.0,3196.743896484375,0.9047222137451172,1.0,0.0,3.0,1.0,0.0
12064980,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.7758191823959351,0.3583928644657135,0.3265204727649688,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.9990000128746032,0.8894167542457581,0.7365873456001282,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8854836225509644,0.5405719876289368,0.3795294761657715,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.7447009086608887,0.3156604766845703,0.3035328090190887,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.6189604997634888,0.1779852360486984,0.8247495293617249,285.1931457519531,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2127685546875,285.19403076171875,1.0,0.6135175824165344,1.0,1.0,0.0,1.0,-3.0870184898376465,3.087010622024536,7.658993126824498e-06,2.383152961730957,0.9042425751686096,0.9042425751686096,0.0,208.11639404296875,207.0,33422.54296875,0.0,2777.573486328125,1.0,281.841796875,284.0244140625,290.998046875,293.1117248535156,293.1499938964844,293.1499938964844,281.54998779296875,35761.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595536947250366,1.0,0.0,0.0,3.655669927597046,3.655694007873535,8.917173772715614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.34130859375,0.0,1537.7010498046875,1895.4371337890625,0.0,3024.819091796875,0.9064003825187684,1.0,0.0,3.0,1.0,0.0
12065040,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.7758191823959351,0.3583928644657135,0.3265204727649688,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.9990000128746032,0.8894167542457581,0.7365873456001282,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8854836225509644,0.5405719876289368,0.3795294761657715,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.7447009086608887,0.3156604766845703,0.3035328090190887,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.6189604997634888,0.1779852360486984,0.8247495293617249,285.1931457519531,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2127685546875,285.19403076171875,1.0,0.6135175824165344,1.0,1.0,0.0,1.0,-3.0870184898376465,3.087010622024536,7.658993126824498e-06,2.383152961730957,0.9042425751686096,0.9042425751686096,0.0,208.11639404296875,207.0,33422.54296875,0.0,2777.573486328125,1.0,281.841796875,284.0244140625,290.998046875,293.1117248535156,293.1499938964844,293.1499938964844,281.54998779296875,35761.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595536947250366,1.0,0.0,0.0,3.655669927597046,3.655694007873535,8.917173772715614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.34130859375,0.0,1537.7010498046875,1895.4371337890625,0.0,3024.819091796875,0.9064003825187684,1.0,0.0,3.0,1.0,0.0
12065100,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.776877760887146,0.3583528399467468,0.3267784118652344,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.8904619216918945,0.7342134118080139,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8877675533294678,0.5425617694854736,0.3811645209789276,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7458963990211487,0.3160857260227203,0.3040934801101684,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6200504899024963,0.1783354729413986,0.8265969157218933,285.0339050292969,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2154541015625,285.024169921875,1.0,0.6133843660354614,1.0,1.0,0.0,1.0,-3.0893349647521973,3.089327335357666,7.670490958844312e-06,2.38494086265564,0.903276801109314,0.903276801109314,0.0,207.277572631836,207.0,34004.85546875,0.0,2777.77685546875,1.0,281.5984191894531,283.8398742675781,291.09881591796875,293.3443603515625,293.1499938964844,293.1499938964844,281.54998779296875,35835.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670303821563721,1.0,0.0,0.0,3.6589677333831774,3.658991813659668,8.933270123634429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.87646484375,0.0,1541.93798828125,1895.4371337890625,0.0,3094.95263671875,0.9071256518363952,1.0,0.0,3.0,1.0,0.0
12065160,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7767412662506104,0.3577340841293335,0.3264148831367492,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.8905178904533386,0.7337760925292969,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.888828456401825,0.5439361929893494,0.3822677433490753,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7461685538291931,0.3161109685897827,0.3042625486850738,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6203693151473999,0.1784098893404007,0.8274309039115906,284.9713134765625,284.95001220703125,295.8240051269531,288.0780029296875,295.8252258300781,297.2122497558594,284.9692687988281,1.0,0.6135504245758057,1.0,1.0,0.0,1.0,-3.090906143188477,3.090898275375366,7.678347174078226e-06,2.3861753940582275,0.9027410745620728,0.9027410745620728,0.0,207.1714782714844,210.0,33995.6953125,0.0,2780.35302734375,1.0,281.5576171875,283.7814636230469,291.11572265625,293.334228515625,293.1499938964844,293.1499938964844,281.25,35919.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719832301139832,1.0,0.0,0.0,3.6596693992614746,3.659693479537964,8.93669607648917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.9609375,0.0,1543.34619140625,1895.4371337890625,0.0,3141.41357421875,0.9073710441589355,1.0,0.0,3.0,1.0,0.0
12065220,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7745274901390076,0.3557443916797638,0.3248815834522247,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.9990000128746032,0.8886557221412659,0.7365033626556396,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.8889278173446655,0.5458804965019226,0.3838136792182922,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7450276613235474,0.3154889941215515,0.3039200901985168,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.6193927526473999,0.1779359281063079,0.8264417052268982,284.7625427246094,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.1990966796875,284.7610778808594,1.0,0.6144378185272217,1.0,1.0,0.0,1.0,-3.0926012992858887,3.0925936698913574,7.686836397624575e-06,2.3875110149383545,0.8984801173210144,0.8984801173210144,0.0,208.31472778320312,213.0,34783.66796875,0.0,2789.770751953125,1.0,281.2581787109375,283.53594970703125,291.1423645019531,293.42828369140625,293.1499938964844,293.1499938964844,281.54998779296875,36154.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872191309928894,1.0,0.0,0.0,3.654573917388916,3.654597997665405,8.911828217605944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.1357421875,0.0,1539.418212890625,1895.4371337890625,0.0,3284.19189453125,0.906387984752655,1.0,0.0,3.0,1.0,0.0
12065280,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7745274901390076,0.3557443916797638,0.3248815834522247,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.9990000128746032,0.8886557221412659,0.7365033626556396,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.8889278173446655,0.5458804965019226,0.3838136792182922,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7450276613235474,0.3154889941215515,0.3039200901985168,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.6193927526473999,0.1779359281063079,0.8264417052268982,284.7625427246094,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.1990966796875,284.7610778808594,1.0,0.6144378185272217,1.0,1.0,0.0,1.0,-3.0926012992858887,3.0925936698913574,7.686836397624575e-06,2.3875110149383545,0.8984801173210144,0.8984801173210144,0.0,208.31472778320312,213.0,34783.66796875,0.0,2789.770751953125,1.0,281.2581787109375,283.53594970703125,291.1423645019531,293.42828369140625,293.1499938964844,293.1499938964844,281.54998779296875,36154.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872191309928894,1.0,0.0,0.0,3.654573917388916,3.654597997665405,8.911828217605944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.1357421875,0.0,1539.418212890625,1895.4371337890625,0.0,3284.19189453125,0.906387984752655,1.0,0.0,3.0,1.0,0.0
12065340,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7723889350891113,0.3551140427589416,0.3239254057407379,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9990000128746032,0.8876945972442627,0.7403677701950073,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8889681100845337,0.5493567585945129,0.3858785629272461,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7436716556549072,0.3155585825443268,0.3037549555301666,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6179428100585938,0.1776667237281799,0.8247880935668945,284.9359130859375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893310546875,297.1983947753906,284.9371337890625,1.0,0.6158882975578308,1.0,1.0,0.0,1.0,-3.096386432647705,3.0963785648345947,7.705464668106288e-06,2.390350580215454,0.8997058272361755,0.8997058272361755,0.0,209.9918975830078,216.0,33810.9765625,0.0,2806.21923828125,1.0,281.5422058105469,283.7518005371094,291.0393981933594,293.2011108398437,293.1499938964844,293.1499938964844,281.8500061035156,36041.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720937371253967,1.0,0.0,0.0,3.652228355407715,3.652252435684204,8.900392458599526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.64208984375,0.0,1535.960205078125,1895.4371337890625,0.0,3142.450439453125,0.9058150053024292,1.0,0.0,3.0,1.0,0.0
12065400,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7723889350891113,0.3551140427589416,0.3239254057407379,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9990000128746032,0.8876945972442627,0.7403677701950073,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8889681100845337,0.5493567585945129,0.3858785629272461,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7436716556549072,0.3155585825443268,0.3037549555301666,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6179428100585938,0.1776667237281799,0.8247880935668945,284.9359130859375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893310546875,297.1983947753906,284.9371337890625,1.0,0.6158882975578308,1.0,1.0,0.0,1.0,-3.096386432647705,3.0963785648345947,7.705464668106288e-06,2.390350580215454,0.8997058272361755,0.8997058272361755,0.0,209.9918975830078,216.0,33810.9765625,0.0,2806.21923828125,1.0,281.5422058105469,283.7518005371094,291.0393981933594,293.2011108398437,293.1499938964844,293.1499938964844,281.8500061035156,36041.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720937371253967,1.0,0.0,0.0,3.652228355407715,3.652252435684204,8.900392458599526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.64208984375,0.0,1535.960205078125,1895.4371337890625,0.0,3142.450439453125,0.9058150053024292,1.0,0.0,3.0,1.0,0.0
12065460,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7717247009277344,0.3557617366313934,0.3243183493614197,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.9990000128746032,0.8884612321853638,0.7431593537330627,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8903399705886841,0.5542100071907043,0.3890794813632965,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7434319853782654,0.3166148662567138,0.3045881688594818,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.6175295114517212,0.1781108975410461,0.8262020945549011,285.1405639648437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.2099914550781,285.1417236328125,1.0,0.6180658340454102,1.0,1.0,0.0,1.0,-3.1067585945129395,3.106750726699829,7.757053026580252e-06,2.3983073234558105,0.903942883014679,0.903942883014679,0.0,211.5234375,219.0,32947.01171875,0.0,2835.22900390625,1.0,281.841796875,283.9915771484375,291.02215576171875,293.1072692871094,293.1499938964844,293.1499938964844,281.54998779296875,35825.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528807759284973,1.0,0.0,0.0,3.6580018997192383,3.658025979995728,8.928554393605737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.642578125,0.0,1540.7828369140625,1895.4371337890625,0.0,2962.259765625,0.9069659113883972,1.0,0.0,3.0,1.0,0.0
12065520,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7717247009277344,0.3557617366313934,0.3243183493614197,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.9990000128746032,0.8884612321853638,0.7431593537330627,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8903399705886841,0.5542100071907043,0.3890794813632965,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7434319853782654,0.3166148662567138,0.3045881688594818,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.6175295114517212,0.1781108975410461,0.8262020945549011,285.1405639648437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.2099914550781,285.1417236328125,1.0,0.6180658340454102,1.0,1.0,0.0,1.0,-3.1067585945129395,3.106750726699829,7.757053026580252e-06,2.3983073234558105,0.903942883014679,0.903942883014679,0.0,211.5234375,219.0,32947.01171875,0.0,2835.22900390625,1.0,281.841796875,283.9915771484375,291.02215576171875,293.1072692871094,293.1499938964844,293.1499938964844,281.54998779296875,35825.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528807759284973,1.0,0.0,0.0,3.6580018997192383,3.658025979995728,8.928554393605737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.642578125,0.0,1540.7828369140625,1895.4371337890625,0.0,2962.259765625,0.9069659113883972,1.0,0.0,3.0,1.0,0.0
12065580,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7700914740562439,0.3550261259078979,0.3241961002349853,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9990000128746032,0.8872808218002319,0.7475698590278625,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8906466960906982,0.5574473738670349,0.3917818069458008,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7425710558891296,0.3169354796409607,0.3052681088447571,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6167312860488892,0.178193137049675,0.8278347253799438,284.9506530761719,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.208251953125,284.94940185546875,1.0,0.6206866502761841,1.0,1.0,0.0,1.0,-3.117948770523072,3.117940902709961,7.81327071308624e-06,2.407043695449829,0.902373433113098,0.902373433113098,0.0,213.7489318847656,222.0,33765.87109375,0.0,2869.756103515625,1.0,281.5577392578125,283.7654113769531,291.1443786621094,293.3438720703125,293.1499938964844,293.1499938964844,281.25,35960.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658587336540222,1.0,0.0,0.0,3.660233736038208,3.660257816314697,8.939452413869731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.76123046875,0.0,1544.2904052734375,1895.4371337890625,0.0,3083.96142578125,0.9075297117233276,1.0,0.0,3.0,1.0,0.0
12065640,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7700914740562439,0.3550261259078979,0.3241961002349853,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9990000128746032,0.8872808218002319,0.7475698590278625,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8906466960906982,0.5574473738670349,0.3917818069458008,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7425710558891296,0.3169354796409607,0.3052681088447571,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6167312860488892,0.178193137049675,0.8278347253799438,284.9506530761719,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.208251953125,284.94940185546875,1.0,0.6206866502761841,1.0,1.0,0.0,1.0,-3.117948770523072,3.117940902709961,7.81327071308624e-06,2.407043695449829,0.902373433113098,0.902373433113098,0.0,213.7489318847656,222.0,33765.87109375,0.0,2869.756103515625,1.0,281.5577392578125,283.7654113769531,291.1443786621094,293.3438720703125,293.1499938964844,293.1499938964844,281.25,35960.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658587336540222,1.0,0.0,0.0,3.660233736038208,3.660257816314697,8.939452413869731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.76123046875,0.0,1544.2904052734375,1895.4371337890625,0.0,3083.96142578125,0.9075297117233276,1.0,0.0,3.0,1.0,0.0
12065700,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7684942483901978,0.3541529774665832,0.3236254751682281,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.8857112526893616,0.7508848905563354,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.8900057077407837,0.558506965637207,0.3926939964294433,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7415180802345276,0.3167085647583008,0.3052370846271515,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.615715742111206,0.1779208183288574,0.8273741602897644,284.8049011230469,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.2025451660156,284.7967834472656,1.0,0.6219757795333862,1.0,1.0,0.0,1.0,-3.1217565536499023,3.121748924255371,7.83246650826186e-06,2.410024404525757,0.8999931216239929,0.8999931216239929,0.0,215.2371520996093,222.0,34588.12109375,0.0,2885.44775390625,1.0,281.30096435546875,283.5793151855469,291.1941833496094,293.5068664550781,293.1499938964844,293.1499938964844,281.25,36077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772336840629578,1.0,0.0,0.0,3.658543348312378,3.658567428588867,8.931197612582764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.40673828125,0.0,1543.2760009765625,1895.4371337890625,0.0,3190.650634765625,0.9071921110153198,1.0,0.0,3.0,1.0,0.0
12065760,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.7664647102355957,0.3530641198158264,0.3227593004703522,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.9990000128746032,0.883606493473053,0.7548195719718933,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8889175057411194,0.5593279600143433,0.393345445394516,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7400978207588196,0.3162796795368194,0.3049602210521698,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.6142752766609192,0.1774463057518005,0.825917661190033,284.7547912597656,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.1946716308594,284.75347900390625,1.0,0.623193621635437,1.0,1.0,0.0,1.0,-3.124147653579712,3.1241397857666016,7.844559149816632e-06,2.411907196044922,0.8981446027755737,0.8981446027755737,0.0,216.9225311279297,210.0,34651.01171875,0.0,2899.320556640625,1.0,281.258056640625,283.52716064453125,291.1746826171875,293.4521484375,293.1499938964844,293.1499938964844,281.54998779296875,36177.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832437992095947,1.0,0.0,0.0,3.654320240020752,3.654344320297241,8.910590736377344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.6806640625,0.0,1539.3099365234375,1895.4371337890625,0.0,3246.972412109375,0.9063487648963928,1.0,0.0,3.0,1.0,0.0
12065820,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7669832110404968,0.3523265719413757,0.3216173052787781,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.8818385601043701,0.750627338886261,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.892066478729248,0.5626329183578491,0.3952144980430603,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7411026954650879,0.316240519285202,0.3045864701271057,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6145496368408203,0.1769053041934967,0.822418212890625,284.921142578125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.19244384765625,284.9217834472656,1.0,0.6205670237541199,1.0,1.0,0.0,1.0,-3.115342617034912,3.115334987640381,7.800847924954724e-06,2.4052927494049072,0.8991435170173645,0.8991435170173645,0.0,214.88015747070312,213.0,33566.64453125,0.0,2870.441650390625,1.0,281.5422058105469,283.7370910644531,291.064208984375,293.21685791015625,293.1499938964844,293.1499938964844,281.8500061035156,36065.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869480550289154,1.0,0.0,0.0,3.651165246963501,3.651189088821411,8.895211180970364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.10498046875,0.0,1534.9534912109375,1895.4371337890625,0.0,3117.93798828125,0.905592441558838,1.0,0.0,3.0,1.0,0.0
12065880,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7669832110404968,0.3523265719413757,0.3216173052787781,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.8818385601043701,0.750627338886261,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.892066478729248,0.5626329183578491,0.3952144980430603,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7411026954650879,0.316240519285202,0.3045864701271057,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6145496368408203,0.1769053041934967,0.822418212890625,284.921142578125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.19244384765625,284.9217834472656,1.0,0.6205670237541199,1.0,1.0,0.0,1.0,-3.115342617034912,3.115334987640381,7.800847924954724e-06,2.4052927494049072,0.8991435170173645,0.8991435170173645,0.0,214.88015747070312,213.0,33566.64453125,0.0,2870.441650390625,1.0,281.5422058105469,283.7370910644531,291.064208984375,293.21685791015625,293.1499938964844,293.1499938964844,281.8500061035156,36065.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869480550289154,1.0,0.0,0.0,3.651165246963501,3.651189088821411,8.895211180970364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.10498046875,0.0,1534.9534912109375,1895.4371337890625,0.0,3117.93798828125,0.905592441558838,1.0,0.0,3.0,1.0,0.0
12065940,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7681770920753479,0.3528005480766296,0.3217814564704895,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.8829469084739685,0.7475267648696899,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8956471681594849,0.5672599673271179,0.3981998860836029,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.74253249168396,0.3171518445014953,0.3052000403404236,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.6154597997665405,0.177219733595848,0.8226462602615356,285.1053771972656,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2031555175781,285.1064453125,1.0,0.6203134059906006,1.0,1.0,0.0,1.0,-3.1163930892944336,3.1163852214813232,7.805512723280117e-06,2.405858039855957,0.9027549624443054,0.9027549624443054,0.0,213.668197631836,216.0,32528.302734375,0.0,2866.155517578125,1.0,281.8417663574219,283.9657592773437,291.03399658203125,293.0998840332031,293.1499938964844,293.1499938964844,281.54998779296875,35869.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498196601867676,1.0,0.0,0.0,3.6554126739501953,3.655436754226685,8.915919238461356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.75,0.0,1538.2174072265625,1895.4371337890625,0.0,2933.58154296875,0.9064147472381592,1.0,0.0,3.0,1.0,0.0
