time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7681770920753479,0.3528005480766296,0.3217814564704895,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.8829469084739685,0.7475267648696899,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8956471681594849,0.5672599673271179,0.3981998860836029,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.74253249168396,0.3171518445014953,0.3052000403404236,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.6154597997665405,0.177219733595848,0.8226462602615356,285.1053771972656,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2031555175781,285.1064453125,1.0,0.6203134059906006,1.0,1.0,0.0,1.0,-3.1163930892944336,3.1163852214813232,7.805512723280117e-06,2.405858039855957,0.9027549624443054,0.9027549624443054,0.0,213.668197631836,216.0,32528.302734375,0.0,2866.155517578125,1.0,281.8417663574219,283.9657592773437,291.03399658203125,293.0998840332031,293.1499938964844,293.1499938964844,281.54998779296875,35869.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498196601867676,1.0,0.0,0.0,3.6554126739501953,3.655436754226685,8.915919238461356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.75,0.0,1538.2174072265625,1895.4371337890625,0.0,2933.58154296875,0.9064147472381592,1.0,0.0,3.0,1.0,0.0
12066060,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7677750587463379,0.3520255088806152,0.3215276002883911,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.8822400569915771,0.7481058835983276,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8973787426948547,0.57038414478302,0.4007546901702881,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7427494525909424,0.3173899948596954,0.3057208061218261,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6156091690063477,0.1773125231266021,0.8238834142684937,284.9241638183594,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2016906738281,284.9227294921875,1.0,0.6213089823722839,1.0,1.0,0.0,1.0,-3.121971368789673,3.1219635009765625,7.83357972977683e-06,2.4102046489715576,0.9009407758712769,0.9009407758712769,0.0,214.13282775878903,219.0,33381.0859375,-0.0,2880.00244140625,1.0,281.5577697753906,283.74285888671875,291.1505126953125,293.3288269042969,293.1499938964844,293.1499938964844,281.25,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862001895904541,1.0,0.0,0.0,3.6562421321868896,3.6562659740448,8.919965353015868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.9130859375,0.0,1540.1221923828125,1895.4371337890625,0.0,3047.781494140625,0.906662940979004,1.0,0.0,3.0,1.0,0.0
12066120,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7677750587463379,0.3520255088806152,0.3215276002883911,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.8822400569915771,0.7481058835983276,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8973787426948547,0.57038414478302,0.4007546901702881,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7427494525909424,0.3173899948596954,0.3057208061218261,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6156091690063477,0.1773125231266021,0.8238834142684937,284.9241638183594,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2016906738281,284.9227294921875,1.0,0.6213089823722839,1.0,1.0,0.0,1.0,-3.121971368789673,3.1219635009765625,7.83357972977683e-06,2.4102046489715576,0.9009407758712769,0.9009407758712769,0.0,214.13282775878903,219.0,33381.0859375,-0.0,2880.00244140625,1.0,281.5577697753906,283.74285888671875,291.1505126953125,293.3288269042969,293.1499938964844,293.1499938964844,281.25,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862001895904541,1.0,0.0,0.0,3.6562421321868896,3.6562659740448,8.919965353015868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.9130859375,0.0,1540.1221923828125,1895.4371337890625,0.0,3047.781494140625,0.906662940979004,1.0,0.0,3.0,1.0,0.0
12066180,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.7650055885314941,0.3500490486621856,0.3200370073318481,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.9990000128746032,0.878960907459259,0.7527444958686829,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8965902924537659,0.5721492171287537,0.4022094309329986,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7409963011741638,0.3166640698909759,0.3053053617477417,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.6138649582862854,0.1766302585601806,0.8220237493515015,284.7264709472656,284.95001220703125,295.2230224609375,288.1112976074219,295.22412109375,297.18853759765625,284.72515869140625,1.0,0.6227672696113586,1.0,1.0,0.0,1.0,-3.1247732639312744,3.124765396118164,7.847757842682768e-06,2.4124138355255127,0.896317183971405,0.896317183971405,0.0,216.11317443847656,207.0,34245.328125,-0.0,2896.285400390625,1.0,281.2582092285156,283.504150390625,291.1769104003906,293.43133544921875,293.1499938964844,293.1499938964844,281.54998779296875,36221.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791206479072571,1.0,0.0,0.0,3.64870285987854,3.64872670173645,8.883216651156545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.24267578125,0.0,1533.3812255859375,1895.4371337890625,0.0,3208.3388671875,0.9051225185394288,1.0,0.0,3.0,1.0,0.0
12066240,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.7650055885314941,0.3500490486621856,0.3200370073318481,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.9990000128746032,0.878960907459259,0.7527444958686829,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8965902924537659,0.5721492171287537,0.4022094309329986,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7409963011741638,0.3166640698909759,0.3053053617477417,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.6138649582862854,0.1766302585601806,0.8220237493515015,284.7264709472656,284.95001220703125,295.2230224609375,288.1112976074219,295.22412109375,297.18853759765625,284.72515869140625,1.0,0.6227672696113586,1.0,1.0,0.0,1.0,-3.1247732639312744,3.124765396118164,7.847757842682768e-06,2.4124138355255127,0.896317183971405,0.896317183971405,0.0,216.11317443847656,207.0,34245.328125,-0.0,2896.285400390625,1.0,281.2582092285156,283.504150390625,291.1769104003906,293.43133544921875,293.1499938964844,293.1499938964844,281.54998779296875,36221.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791206479072571,1.0,0.0,0.0,3.64870285987854,3.64872670173645,8.883216651156545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.24267578125,0.0,1533.3812255859375,1895.4371337890625,0.0,3208.3388671875,0.9051225185394288,1.0,0.0,3.0,1.0,0.0
12066300,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7647984027862549,0.349436491727829,0.3192071616649627,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9990000128746032,0.8776911497116089,0.751404345035553,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8976549506187439,0.5735000967979431,0.4028822183609009,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7411254048347473,0.3164508938789367,0.3049315810203552,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6137335896492004,0.176281526684761,0.8200436234474182,284.8508605957031,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.1852111816406,284.85797119140625,1.0,0.6214975118637085,1.0,1.0,0.0,1.0,-3.120157480239868,3.120149612426758,7.824977728887461e-06,2.40900993347168,0.896843433380127,0.896843433380127,0.0,215.3914337158203,207.0,33330.90625,-0.0,2882.983642578125,1.0,281.50128173828125,283.6690368652344,291.08056640625,293.1946716308594,293.1499938964844,293.1499938964844,281.54998779296875,36168.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713119029998779,1.0,0.0,0.0,3.6452808380126953,3.645304918289185,8.866562666298705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.56640625,0.0,1529.1815185546875,1895.4371337890625,0.0,3135.116455078125,0.9043768048286438,1.0,0.0,3.0,1.0,0.0
12066360,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7660742402076721,0.3492866456508636,0.3188515305519104,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.8774657249450684,0.7468203902244568,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9003937840461731,0.5753512978553772,0.4039898514747619,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7424777746200562,0.3165559768676758,0.3048400282859802,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6146670579910278,0.1761585772037506,0.8187116384506226,284.8905029296875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1866455078125,284.89111328125,1.0,0.6194651126861572,1.0,1.0,0.0,1.0,-3.1138412952423096,3.113833427429199,7.793343684170395e-06,2.4041390419006348,0.8968887329101562,0.8968887329101562,0.0,213.2939300537109,210.0,33131.59765625,-0.0,2858.9560546875,1.0,281.5421142578125,283.712890625,291.06072998046875,293.1893310546875,293.1499938964844,293.1499938964844,281.8500061035156,36111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651343584060669,1.0,0.0,0.0,3.643833875656128,3.643857955932617,8.859525451043737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.45166015625,0.0,1527.150390625,1895.4371337890625,0.0,3077.165771484375,0.9039846062660216,1.0,0.0,3.0,1.0,0.0
12066420,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7676146030426025,0.3497228324413299,0.3189684152603149,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.8787198066711426,0.7426151633262634,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9043301343917848,0.5797470808029175,0.406827300786972,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7442041635513306,0.3173957467079162,0.3053701519966125,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6159319877624512,0.1765285581350326,0.81912761926651,285.07373046875,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.197021484375,285.0747985839844,1.0,0.6187714338302612,1.0,1.0,0.0,1.0,-3.113453865051269,3.1134462356567383,7.790787094563711e-06,2.4035849571228027,0.9000701308250427,0.9000701308250427,0.0,211.5893096923828,213.0,32082.154296875,-0.0,2849.132080078125,1.0,281.8417053222656,283.9417419433594,291.0240478515625,293.0650939941406,293.1499938964844,293.1499938964844,282.1499938964844,35914.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452449440956116,1.0,0.0,0.0,3.646376132965088,3.646400213241577,8.871892305251095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.5009765625,0.0,1528.503173828125,1895.4371337890625,0.0,2890.755615234375,0.9044247269630432,1.0,0.0,3.0,1.0,0.0
12066480,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7676146030426025,0.3497228324413299,0.3189684152603149,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.8787198066711426,0.7426151633262634,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9043301343917848,0.5797470808029175,0.406827300786972,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7442041635513306,0.3173957467079162,0.3053701519966125,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6159319877624512,0.1765285581350326,0.81912761926651,285.07373046875,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.197021484375,285.0747985839844,1.0,0.6187714338302612,1.0,1.0,0.0,1.0,-3.113453865051269,3.1134462356567383,7.790787094563711e-06,2.4035849571228027,0.9000701308250427,0.9000701308250427,0.0,211.5893096923828,213.0,32082.154296875,-0.0,2849.132080078125,1.0,281.8417053222656,283.9417419433594,291.0240478515625,293.0650939941406,293.1499938964844,293.1499938964844,282.1499938964844,35914.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452449440956116,1.0,0.0,0.0,3.646376132965088,3.646400213241577,8.871892305251095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.5009765625,0.0,1528.503173828125,1895.4371337890625,0.0,2890.755615234375,0.9044247269630432,1.0,0.0,3.0,1.0,0.0
12066540,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.7688454985618591,0.3507013916969299,0.3197134435176849,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.9990000128746032,0.8807825446128845,0.7407975196838379,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.9077488780021667,0.5846966505050659,0.4101435840129852,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.7456680536270142,0.3187663853168487,0.3065238296985626,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.6173131465911865,0.177483469247818,0.8226945996284485,285.26031494140625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2119445800781,285.26141357421875,1.0,0.6196811199188232,1.0,1.0,0.0,1.0,-3.121819496154785,3.121811628341675,7.832552910258528e-06,2.4099786281585693,0.9057709574699402,0.9057709574699402,0.0,211.2107849121093,216.0,31113.24609375,-0.0,2864.1357421875,1.0,282.1417541503906,284.1720886230469,291.02227783203125,292.9966735839844,293.1499938964844,293.1499938964844,281.8500061035156,35682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827003538608551,1.0,0.0,0.0,3.657587766647339,3.657611608505249,8.926532473196858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.42578125,0.0,1539.2437744140625,1895.4371337890625,0.0,2720.569580078125,0.9067757725715636,1.0,0.0,3.0,1.0,0.0
12066600,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.7688454985618591,0.3507013916969299,0.3197134435176849,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.9990000128746032,0.8807825446128845,0.7407975196838379,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.9077488780021667,0.5846966505050659,0.4101435840129852,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.7456680536270142,0.3187663853168487,0.3065238296985626,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.6173131465911865,0.177483469247818,0.8226945996284485,285.26031494140625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2119445800781,285.26141357421875,1.0,0.6196811199188232,1.0,1.0,0.0,1.0,-3.121819496154785,3.121811628341675,7.832552910258528e-06,2.4099786281585693,0.9057709574699402,0.9057709574699402,0.0,211.2107849121093,216.0,31113.24609375,-0.0,2864.1357421875,1.0,282.1417541503906,284.1720886230469,291.02227783203125,292.9966735839844,293.1499938964844,293.1499938964844,281.8500061035156,35682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827003538608551,1.0,0.0,0.0,3.657587766647339,3.657611608505249,8.926532473196858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.42578125,0.0,1539.2437744140625,1895.4371337890625,0.0,2720.569580078125,0.9067757725715636,1.0,0.0,3.0,1.0,0.0
12066660,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7683072090148926,0.3502026200294494,0.3197609484195709,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.8804683089256287,0.7424575090408325,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9091195464134216,0.587838351726532,0.4127645492553711,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7457584738731384,0.319243460893631,0.3073284327983856,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6176722049713135,0.1779665648937225,0.8260058164596558,285.07891845703125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2115478515625,285.07745361328125,1.0,0.6215692162513733,1.0,1.0,0.0,1.0,-3.131976366043091,3.1319682598114014,7.883808393671643e-06,2.4179043769836426,0.9060205817222596,0.9060205817222596,0.0,212.29510498046875,219.0,32022.4609375,-0.0,2890.677490234375,1.0,281.85772705078125,283.948486328125,291.14208984375,293.23828125,293.1499938964844,293.1499938964844,281.54998779296875,35790.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842815101146698,1.0,0.0,0.0,3.666169166564941,3.6661934852600098,8.968469273895607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.19775390625,0.0,1549.6583251953125,1895.4371337890625,0.0,2868.02783203125,0.9087425470352172,1.0,0.0,3.0,1.0,0.0
12066720,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7683072090148926,0.3502026200294494,0.3197609484195709,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.8804683089256287,0.7424575090408325,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9091195464134216,0.587838351726532,0.4127645492553711,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7457584738731384,0.319243460893631,0.3073284327983856,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6176722049713135,0.1779665648937225,0.8260058164596558,285.07891845703125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2115478515625,285.07745361328125,1.0,0.6215692162513733,1.0,1.0,0.0,1.0,-3.131976366043091,3.1319682598114014,7.883808393671643e-06,2.4179043769836426,0.9060205817222596,0.9060205817222596,0.0,212.29510498046875,219.0,32022.4609375,-0.0,2890.677490234375,1.0,281.85772705078125,283.948486328125,291.14208984375,293.23828125,293.1499938964844,293.1499938964844,281.54998779296875,35790.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842815101146698,1.0,0.0,0.0,3.666169166564941,3.6661934852600098,8.968469273895607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.19775390625,0.0,1549.6583251953125,1895.4371337890625,0.0,2868.02783203125,0.9087425470352172,1.0,0.0,3.0,1.0,0.0
12066780,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7653266191482544,0.3483971059322357,0.3184553980827331,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8773468732833862,0.7480811476707458,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9077386856079102,0.589479386806488,0.4141633212566376,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7437832951545715,0.3186396658420563,0.3070659041404724,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6159968972206116,0.1775183677673339,0.8254187107086182,284.8793334960937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.1979675292969,284.8778381347656,1.0,0.6236709356307983,1.0,1.0,0.0,1.0,-3.1378326416015625,3.137824773788452,7.913507033663336e-06,2.422502279281616,0.9034252762794496,0.9034252762794496,0.0,214.7844390869141,222.0,32927.10546875,-0.0,2916.02783203125,1.0,281.55810546875,283.7073669433594,291.1578369140625,293.3358154296875,293.1499938964844,293.1499938964844,281.25,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631595969200134,1.0,0.0,0.0,3.667035818099976,3.667059898376465,8.972709224508435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.49365234375,0.0,1552.1658935546875,1895.4371337890625,0.0,3058.641357421875,0.9090684056282043,1.0,0.0,3.0,1.0,0.0
12066840,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7653266191482544,0.3483971059322357,0.3184553980827331,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8773468732833862,0.7480811476707458,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9077386856079102,0.589479386806488,0.4141633212566376,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7437832951545715,0.3186396658420563,0.3070659041404724,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6159968972206116,0.1775183677673339,0.8254187107086182,284.8793334960937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.1979675292969,284.8778381347656,1.0,0.6236709356307983,1.0,1.0,0.0,1.0,-3.1378326416015625,3.137824773788452,7.913507033663336e-06,2.422502279281616,0.9034252762794496,0.9034252762794496,0.0,214.7844390869141,222.0,32927.10546875,-0.0,2916.02783203125,1.0,281.55810546875,283.7073669433594,291.1578369140625,293.3358154296875,293.1499938964844,293.1499938964844,281.25,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631595969200134,1.0,0.0,0.0,3.667035818099976,3.667059898376465,8.972709224508435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.49365234375,0.0,1552.1658935546875,1895.4371337890625,0.0,3058.641357421875,0.9090684056282043,1.0,0.0,3.0,1.0,0.0
12066900,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.7634341716766357,0.3472793698310852,0.3176000118255615,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9990000128746032,0.8750804662704468,0.7516508102416992,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.9065896272659302,0.5900424122810364,0.414682537317276,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.742397665977478,0.318107396364212,0.3067062497138977,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.6146453022956848,0.1770302951335907,0.8239205479621887,284.7366943359375,284.95001220703125,294.936767578125,288.0707397460937,294.9375,297.1894226074219,284.7289123535156,1.0,0.624701201915741,1.0,1.0,0.0,1.0,-3.139488458633423,3.1394805908203125,7.921926226117648e-06,2.423807144165039,0.9006141424179077,0.9006141424179077,0.0,216.28648376464844,222.0,33836.109375,-0.0,2927.486572265625,1.0,281.30084228515625,283.5265197753906,291.1742858886719,293.4571533203125,293.1499938964844,293.1499938964844,281.25,36128.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746580481529236,1.0,0.0,0.0,3.6642489433288574,3.664273262023926,8.959076467363047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.96630859375,0.0,1550.0452880859375,1895.4371337890625,0.0,3166.499755859375,0.9085007309913636,1.0,0.0,3.0,1.0,0.0
12066960,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884155273437,0.7612640261650085,0.3460456132888794,0.3165646195411682,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9990000128746032,0.8724201917648315,0.7556754946708679,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880187988281,0.9051315188407898,0.5904635787010193,0.4150248169898987,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.7407588958740234,0.317448616027832,0.3061801195144653,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.6129438877105713,0.1763837039470672,0.8216039538383484,284.68817138671875,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.1798095703125,284.6867980957031,1.0,0.6256759762763977,1.0,1.0,0.0,1.0,-3.140078067779541,3.1400701999664307,7.924960300442763e-06,2.4242866039276123,0.8983385562896729,0.8983385562896729,0.0,217.9346923828125,210.0,33925.875,-0.0,2937.533447265625,1.0,281.2581787109375,283.47723388671875,291.1343688964844,293.3783264160156,293.1499938964844,293.1499938964844,281.54998779296875,36239.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880362868309021,1.0,0.0,0.0,3.658804178237915,3.658828258514404,8.932471473599435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.2705078125,0.0,1544.781982421875,1895.4371337890625,0.0,3219.981201171875,0.9073911309242249,1.0,0.0,3.0,1.0,0.0
12067020,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7615708708763123,0.3450479209423065,0.3151851296424866,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.8696804642677307,0.7514644265174866,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9080322980880736,0.5931017994880676,0.4164067506790161,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7414882779121399,0.317038893699646,0.3054333627223968,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.612877368927002,0.1755641847848892,0.8167675137519836,284.84429931640625,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.1746826171875,284.8449401855469,1.0,0.6226207613945007,1.0,1.0,0.0,1.0,-3.12832260131836,3.128314733505249,7.866146916057914e-06,2.4153802394866943,0.8982288241386414,0.8982288241386414,0.0,215.75767517089844,198.0,32694.271484375,-0.0,2901.652099609375,1.0,281.54217529296875,283.6790466308594,290.9956970214844,293.1033020019531,293.1499938964844,293.1499938964844,281.8500061035156,36155.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652083277702332,1.0,0.0,0.0,3.652332305908203,3.652356386184693,8.900898933461576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.5419921875,0.0,1536.93115234375,1895.4371337890625,0.0,3077.85986328125,0.9059136509895324,1.0,0.0,3.0,1.0,0.0
12067080,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7615708708763123,0.3450479209423065,0.3151851296424866,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.8696804642677307,0.7514644265174866,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9080322980880736,0.5931017994880676,0.4164067506790161,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7414882779121399,0.317038893699646,0.3054333627223968,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.612877368927002,0.1755641847848892,0.8167675137519836,284.84429931640625,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.1746826171875,284.8449401855469,1.0,0.6226207613945007,1.0,1.0,0.0,1.0,-3.12832260131836,3.128314733505249,7.866146916057914e-06,2.4153802394866943,0.8982288241386414,0.8982288241386414,0.0,215.75767517089844,198.0,32694.271484375,-0.0,2901.652099609375,1.0,281.54217529296875,283.6790466308594,290.9956970214844,293.1033020019531,293.1499938964844,293.1499938964844,281.8500061035156,36155.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652083277702332,1.0,0.0,0.0,3.652332305908203,3.652356386184693,8.900898933461576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.5419921875,0.0,1536.93115234375,1895.4371337890625,0.0,3077.85986328125,0.9059136509895324,1.0,0.0,3.0,1.0,0.0
12067140,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7662606239318848,0.3452764451503753,0.3149609267711639,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.8707411885261536,0.7371700406074524,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.916586458683014,0.5971320271492004,0.4188425242900848,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7460841536521912,0.3176272511482239,0.3055607378482818,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6164303421974182,0.1756652295589447,0.815110445022583,285.02020263671875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.1827392578125,285.02069091796875,1.0,0.6169343590736389,1.0,1.0,0.0,1.0,-3.1119589805603027,3.1119511127471924,7.784011359035503e-06,2.402721643447876,0.9006627798080444,0.9006627798080444,0.0,209.38839721679688,201.0,31534.732421875,-0.0,2834.392578125,1.0,281.8417663574219,283.903076171875,290.9443359375,292.9581298828125,293.1499938964844,293.1499938964844,281.54998779296875,35977.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439165353775024,1.0,0.0,0.0,3.652611494064331,3.65263557434082,8.902259764909104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.16455078125,0.0,1535.9075927734375,1895.4371337890625,0.0,2878.328369140625,0.9058603644371032,1.0,0.0,3.0,1.0,0.0
12067200,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7662606239318848,0.3452764451503753,0.3149609267711639,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.8707411885261536,0.7371700406074524,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.916586458683014,0.5971320271492004,0.4188425242900848,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7460841536521912,0.3176272511482239,0.3055607378482818,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6164303421974182,0.1756652295589447,0.815110445022583,285.02020263671875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.1827392578125,285.02069091796875,1.0,0.6169343590736389,1.0,1.0,0.0,1.0,-3.1119589805603027,3.1119511127471924,7.784011359035503e-06,2.402721643447876,0.9006627798080444,0.9006627798080444,0.0,209.38839721679688,201.0,31534.732421875,-0.0,2834.392578125,1.0,281.8417663574219,283.903076171875,290.9443359375,292.9581298828125,293.1499938964844,293.1499938964844,281.54998779296875,35977.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439165353775024,1.0,0.0,0.0,3.652611494064331,3.65263557434082,8.902259764909104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.16455078125,0.0,1535.9075927734375,1895.4371337890625,0.0,2878.328369140625,0.9058603644371032,1.0,0.0,3.0,1.0,0.0
12067260,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7684813737869263,0.3443584144115448,0.3144329488277435,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9990000128746032,0.8711944222450256,0.7295925617218018,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9219723343849182,0.5996363162994385,0.4208808243274688,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7486485838890076,0.3176133036613464,0.3057012856006622,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6186076998710632,0.1757540553808212,0.8154790997505188,284.8311767578125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.18096923828125,284.8294677734375,1.0,0.6146079897880554,1.0,1.0,0.0,1.0,-3.105262994766236,3.105255365371704,7.75009084463818e-06,2.397361516952514,0.8975485563278198,0.8975485563278198,0.0,206.1298828125,204.0,32300.40234375,-0.0,2803.614013671875,1.0,281.5578308105469,283.67694091796875,291.0434875488281,293.1619873046875,293.1499938964844,293.1499938964844,281.8500061035156,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550289869308472,1.0,0.0,0.0,3.6486904621124254,3.648714303970337,8.883156397132552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.01123046875,0.0,1532.6712646484375,1895.4371337890625,0.0,2982.393798828125,0.9050607681274414,1.0,0.0,3.0,1.0,0.0
12067320,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7684813737869263,0.3443584144115448,0.3144329488277435,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9990000128746032,0.8711944222450256,0.7295925617218018,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9219723343849182,0.5996363162994385,0.4208808243274688,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7486485838890076,0.3176133036613464,0.3057012856006622,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6186076998710632,0.1757540553808212,0.8154790997505188,284.8311767578125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.18096923828125,284.8294677734375,1.0,0.6146079897880554,1.0,1.0,0.0,1.0,-3.105262994766236,3.105255365371704,7.75009084463818e-06,2.397361516952514,0.8975485563278198,0.8975485563278198,0.0,206.1298828125,204.0,32300.40234375,-0.0,2803.614013671875,1.0,281.5578308105469,283.67694091796875,291.0434875488281,293.1619873046875,293.1499938964844,293.1499938964844,281.8500061035156,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550289869308472,1.0,0.0,0.0,3.6486904621124254,3.648714303970337,8.883156397132552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.01123046875,0.0,1532.6712646484375,1895.4371337890625,0.0,2982.393798828125,0.9050607681274414,1.0,0.0,3.0,1.0,0.0
12067380,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7688177824020386,0.3440711200237274,0.3138131201267242,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.8717586994171143,0.7272043228149414,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9248417615890504,0.6030216217041016,0.4228689968585968,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7494400143623352,0.317884087562561,0.3057101368904114,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6193548440933228,0.1760150343179702,0.8158519864082336,284.998291015625,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.18463134765625,284.999267578125,1.0,0.6140769720077515,1.0,1.0,0.0,1.0,-3.104485988616944,3.104478120803833,7.745901712041814e-06,2.3966329097747803,0.8995627164840698,0.8995627164840698,0.0,205.16061401367188,207.0,31305.013671875,-0.0,2796.92626953125,1.0,281.8421325683594,283.8902893066406,290.94482421875,292.95709228515625,293.1499938964844,293.1499938964844,282.1499938964844,35986.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419739603996277,1.0,0.0,0.0,3.6483912467956543,3.648415088653565,8.881700068741338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.90771484375,0.0,1531.27880859375,1895.4371337890625,0.0,2860.163330078125,0.904921293258667,1.0,0.0,3.0,1.0,0.0
12067440,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7688177824020386,0.3440711200237274,0.3138131201267242,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.8717586994171143,0.7272043228149414,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9248417615890504,0.6030216217041016,0.4228689968585968,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7494400143623352,0.317884087562561,0.3057101368904114,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6193548440933228,0.1760150343179702,0.8158519864082336,284.998291015625,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.18463134765625,284.999267578125,1.0,0.6140769720077515,1.0,1.0,0.0,1.0,-3.104485988616944,3.104478120803833,7.745901712041814e-06,2.3966329097747803,0.8995627164840698,0.8995627164840698,0.0,205.16061401367188,207.0,31305.013671875,-0.0,2796.92626953125,1.0,281.8421325683594,283.8902893066406,290.94482421875,292.95709228515625,293.1499938964844,293.1499938964844,282.1499938964844,35986.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419739603996277,1.0,0.0,0.0,3.6483912467956543,3.648415088653565,8.881700068741338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.90771484375,0.0,1531.27880859375,1895.4371337890625,0.0,2860.163330078125,0.904921293258667,1.0,0.0,3.0,1.0,0.0
12067500,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.769099235534668,0.3443284034729004,0.3138978183269501,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9990000128746032,0.8724498152732849,0.7266072630882263,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.9263022541999816,0.6052002310752869,0.4242366254329681,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.7498633861541748,0.3183138072490692,0.3059987127780914,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.6197954416275024,0.1763586550951004,0.8169859051704407,285.1390075683594,284.95001220703125,294.7845153808594,287.9808349609375,294.7849426269531,297.1900634765625,285.1469116210937,1.0,0.6143912672996521,1.0,1.0,0.0,1.0,-3.10722017288208,3.1072123050689697,7.759445907140616e-06,2.398699998855591,0.9021848440170288,0.9021848440170288,0.0,205.03878784179688,207.0,30445.431640625,-0.0,2801.77978515625,1.0,282.0987548828125,284.0730285644531,290.88916015625,292.7924194335937,293.1499938964844,293.1499938964844,282.1499938964844,35868.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304689526557922,1.0,0.0,0.0,3.6511130332946777,3.651136875152588,8.894956522453867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.89208984375,0.0,1533.421875,1895.4371337890625,0.0,2752.811279296875,0.905486822128296,1.0,0.0,3.0,1.0,0.0
12067560,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.7695339918136597,0.3447701930999756,0.3142506778240204,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.9990000128746032,0.8733583092689514,0.7262002229690552,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.9278830289840698,0.6075891852378845,0.4258580207824707,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7503951191902161,0.3189093768596649,0.3065046370029449,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.6203691363334656,0.1768419742584228,0.8188875317573547,285.185302734375,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.1972961425781,285.1864013671875,1.0,0.6150434613227844,1.0,1.0,0.0,1.0,-3.1119954586029053,3.111987590789795,7.78323556005489e-06,2.4023537635803223,0.9042623043060304,0.9042623043060304,0.0,205.0758819580078,210.0,30346.96484375,-0.0,2811.595947265625,1.0,282.14190673828125,284.1229248046875,290.9002990722656,292.83697509765625,293.1499938964844,293.1499938964844,281.8500061035156,35771.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241185545921326,1.0,0.0,0.0,3.6562788486480713,3.656302928924561,8.920144978219469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.2236328125,0.0,1538.4503173828125,1895.4371337890625,0.0,2693.766357421875,0.9065426588058472,1.0,0.0,3.0,1.0,0.0
12067620,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7687212228775024,0.3441504538059234,0.3141681849956512,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.8727917671203613,0.7282999157905579,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9288817644119264,0.610420286655426,0.4282698929309845,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.750151515007019,0.3191577792167663,0.3070796132087707,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6204963326454163,0.1772355735301971,0.8217814564704895,285.00445556640625,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.1966247558594,285.0030212402344,1.0,0.6169298887252808,1.0,1.0,0.0,1.0,-3.121495008468628,3.1214871406555176,7.8309994933079e-06,2.409759044647217,0.9035225510597228,0.9035225510597228,0.0,206.2891387939453,213.0,31261.916015625,-0.0,2837.258056640625,1.0,281.8577575683594,283.9017028808594,291.0016174316406,293.0545959472656,293.1499938964844,293.1499938964844,281.54998779296875,35890.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839235246181488,1.0,0.0,0.0,3.66117262840271,3.6611969470977774,8.944040246205986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.97021484375,0.0,1544.8092041015625,1895.4371337890625,0.0,2834.57080078125,0.9076916575431824,1.0,0.0,3.0,1.0,0.0
12067680,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7687212228775024,0.3441504538059234,0.3141681849956512,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.8727917671203613,0.7282999157905579,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9288817644119264,0.610420286655426,0.4282698929309845,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.750151515007019,0.3191577792167663,0.3070796132087707,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6204963326454163,0.1772355735301971,0.8217814564704895,285.00445556640625,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.1966247558594,285.0030212402344,1.0,0.6169298887252808,1.0,1.0,0.0,1.0,-3.121495008468628,3.1214871406555176,7.8309994933079e-06,2.409759044647217,0.9035225510597228,0.9035225510597228,0.0,206.2891387939453,213.0,31261.916015625,-0.0,2837.258056640625,1.0,281.8577575683594,283.9017028808594,291.0016174316406,293.0545959472656,293.1499938964844,293.1499938964844,281.54998779296875,35890.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839235246181488,1.0,0.0,0.0,3.66117262840271,3.6611969470977774,8.944040246205986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.97021484375,0.0,1544.8092041015625,1895.4371337890625,0.0,2834.57080078125,0.9076916575431824,1.0,0.0,3.0,1.0,0.0
12067740,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7655295133590698,0.3422834873199463,0.3128019571304321,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9990000128746032,0.8695191740989685,0.7342161536216736,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9269500374794006,0.6117400527000427,0.4294488430023193,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7478759288787842,0.318377286195755,0.3066435158252716,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.6186772584915161,0.1767343580722808,0.820932149887085,284.8059387207031,284.95001220703125,294.7267150878906,287.9288330078125,294.72711181640625,297.1835632324219,284.8044738769531,1.0,0.6190081238746643,1.0,1.0,0.0,1.0,-3.1268420219421387,3.1268341541290283,7.858002391003538e-06,2.4139492511749268,0.899956226348877,0.899956226348877,0.0,208.82798767089844,216.0,32171.09375,-0.0,2861.662353515625,1.0,281.55816650390625,283.66326904296875,291.008544921875,293.1415710449219,293.1499938964844,293.1499938964844,281.25,36102.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593366742134094,1.0,0.0,0.0,3.658058881759644,3.658082962036133,8.928832357923966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.15478515625,0.0,1542.9190673828125,1895.4371337890625,0.0,3022.783935546875,0.9071330428123474,1.0,0.0,3.0,1.0,0.0
12067800,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7655295133590698,0.3422834873199463,0.3128019571304321,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9990000128746032,0.8695191740989685,0.7342161536216736,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9269500374794006,0.6117400527000427,0.4294488430023193,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7478759288787842,0.318377286195755,0.3066435158252716,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.6186772584915161,0.1767343580722808,0.820932149887085,284.8059387207031,284.95001220703125,294.7267150878906,287.9288330078125,294.72711181640625,297.1835632324219,284.8044738769531,1.0,0.6190081238746643,1.0,1.0,0.0,1.0,-3.1268420219421387,3.1268341541290283,7.858002391003538e-06,2.4139492511749268,0.899956226348877,0.899956226348877,0.0,208.82798767089844,216.0,32171.09375,-0.0,2861.662353515625,1.0,281.55816650390625,283.66326904296875,291.008544921875,293.1415710449219,293.1499938964844,293.1499938964844,281.25,36102.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593366742134094,1.0,0.0,0.0,3.658058881759644,3.658082962036133,8.928832357923966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.15478515625,0.0,1542.9190673828125,1895.4371337890625,0.0,3022.783935546875,0.9071330428123474,1.0,0.0,3.0,1.0,0.0
