time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067860,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.7612640261650085,0.3398666679859161,0.3108576834201813,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107482910156,0.9990000128746032,0.8644466996192932,0.7420522570610046,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.9236502647399902,0.6123751997947693,0.4300762414932251,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.611328125,0.744562029838562,0.3170219659805298,0.3056041300296783,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.6155411601066589,0.1755613088607788,0.8169454336166382,284.6109924316406,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.16583251953125,284.6096496582031,1.0,0.6209820508956909,1.0,1.0,0.0,1.0,-3.128640651702881,3.1286327838897705,7.86713462730404e-06,2.415374517440796,0.8938085436820984,0.8938085436820984,0.0,211.99815368652344,204.0,33084.3828125,-0.0,2882.2509765625,1.0,281.2582397460937,283.4302978515625,290.976806640625,293.1714782714844,293.1499938964844,293.1499938964844,281.54998779296875,36359.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763903379440308,1.0,0.0,0.0,3.6453840732574463,3.645408153533936,8.867065162121435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.45556640625,0.0,1530.7266845703125,1895.4371337890625,0.0,3182.74365234375,0.9044730067253112,1.0,0.0,3.0,1.0,0.0
12067920,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.7612640261650085,0.3398666679859161,0.3108576834201813,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107482910156,0.9990000128746032,0.8644466996192932,0.7420522570610046,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.9236502647399902,0.6123751997947693,0.4300762414932251,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.611328125,0.744562029838562,0.3170219659805298,0.3056041300296783,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.6155411601066589,0.1755613088607788,0.8169454336166382,284.6109924316406,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.16583251953125,284.6096496582031,1.0,0.6209820508956909,1.0,1.0,0.0,1.0,-3.128640651702881,3.1286327838897705,7.86713462730404e-06,2.415374517440796,0.8938085436820984,0.8938085436820984,0.0,211.99815368652344,204.0,33084.3828125,-0.0,2882.2509765625,1.0,281.2582397460937,283.4302978515625,290.976806640625,293.1714782714844,293.1499938964844,293.1499938964844,281.54998779296875,36359.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763903379440308,1.0,0.0,0.0,3.6453840732574463,3.645408153533936,8.867065162121435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.45556640625,0.0,1530.7266845703125,1895.4371337890625,0.0,3182.74365234375,0.9044730067253112,1.0,0.0,3.0,1.0,0.0
12067980,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.7615088224411011,0.3388199806213379,0.3094278275966644,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9990000128746032,0.8615918755531311,0.7379199862480164,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.9266597032546996,0.6147780418395996,0.4312684237957001,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.7451984882354736,0.3164834380149841,0.3047256469726562,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.615441083908081,0.1747220158576965,0.8119997978210449,284.7738952636719,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.1606750488281,284.7745666503906,1.0,0.6178748607635498,1.0,1.0,0.0,1.0,-3.116401672363281,3.116393804550171,7.806072062521707e-06,2.4060776233673096,0.8928070068359375,0.8928070068359375,0.0,209.8638458251953,192.0,31945.96484375,-0.0,2845.924072265625,1.0,281.5420837402344,283.6403503417969,290.8313293457031,292.8927917480469,293.1499938964844,293.1499938964844,281.8500061035156,36270.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607521653175354,1.0,0.0,0.0,3.6345646381378174,3.634588479995728,8.814507737042732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.076171875,0.0,1518.0799560546875,1895.4371337890625,0.0,3036.0595703125,0.9020223617553712,1.0,0.0,3.0,1.0,0.0
12068040,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.7615088224411011,0.3388199806213379,0.3094278275966644,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9990000128746032,0.8615918755531311,0.7379199862480164,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.9266597032546996,0.6147780418395996,0.4312684237957001,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.7451984882354736,0.3164834380149841,0.3047256469726562,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.615441083908081,0.1747220158576965,0.8119997978210449,284.7738952636719,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.1606750488281,284.7745666503906,1.0,0.6178748607635498,1.0,1.0,0.0,1.0,-3.116401672363281,3.116393804550171,7.806072062521707e-06,2.4060776233673096,0.8928070068359375,0.8928070068359375,0.0,209.8638458251953,192.0,31945.96484375,-0.0,2845.924072265625,1.0,281.5420837402344,283.6403503417969,290.8313293457031,292.8927917480469,293.1499938964844,293.1499938964844,281.8500061035156,36270.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607521653175354,1.0,0.0,0.0,3.6345646381378174,3.634588479995728,8.814507737042732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.076171875,0.0,1518.0799560546875,1895.4371337890625,0.0,3036.0595703125,0.9020223617553712,1.0,0.0,3.0,1.0,0.0
12068100,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7633999586105347,0.3387994766235351,0.3091593384742737,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.8616549372673035,0.7317736744880676,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.930541694164276,0.6165751218795776,0.432289719581604,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7470961213111877,0.316619336605072,0.3046225309371948,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6168045401573181,0.174648031592369,0.8106346130371094,284.91046142578125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.1633605957031,284.9178771972656,1.0,0.6152400970458984,1.0,1.0,0.0,1.0,-3.108153343200684,3.1081457138061523,7.7647728176089e-06,2.399695634841919,0.8938646912574768,0.8938646912574768,0.0,207.1068572998047,192.0,31002.265625,-0.0,2814.6005859375,1.0,281.79833984375,283.8202209472656,290.7683410644531,292.71124267578125,293.1499938964844,293.1499938964844,281.8500061035156,36169.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473736047744751,1.0,0.0,0.0,3.631545305252075,3.631569147109986,8.799869419817696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.46875,0.0,1513.993896484375,1895.4371337890625,0.0,2910.677490234375,0.9013180136680604,1.0,0.0,3.0,1.0,0.0
12068160,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7662968635559082,0.3390037715435028,0.3091682493686676,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.8625895380973816,0.7235097289085388,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.935729205608368,0.6186224222183228,0.4335748255252838,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.749910831451416,0.3169669508934021,0.3047544062137604,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6190142631530762,0.1748183965682983,0.8103241920471191,284.9515686035156,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.1686706542969,284.9521179199219,1.0,0.6121170520782471,1.0,1.0,0.0,1.0,-3.099560022354126,3.099552154541016,7.721831025264692e-06,2.393033981323242,0.894333004951477,0.894333004951477,0.0,203.53550720214844,195.0,30798.1171875,-0.0,2778.43115234375,1.0,281.8417358398437,283.8668518066406,290.7757263183594,292.744140625,293.1499938964844,293.1499938964844,282.1499938964844,36086.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390507102012634,1.0,0.0,0.0,3.630769968032837,3.630793809890747,8.796112638265186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.35791015625,0.0,1512.5196533203125,1895.4371337890625,0.0,2832.84716796875,0.9010528922080994,1.0,0.0,3.0,1.0,0.0
12068220,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7700605392456055,0.3398044407367706,0.3096253871917724,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9990000128746032,0.8656909465789795,0.7140562534332275,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9428810477256776,0.6231650114059448,0.4364989101886749,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7536974549293518,0.3180656731128692,0.3055157363414764,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.6222472786903381,0.17572882771492,0.8128729462623596,285.1358642578125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.18365478515625,285.1378479003906,1.0,0.6099225878715515,1.0,1.0,0.0,1.0,-3.0962162017822266,3.096208572387696,7.704446943535004e-06,2.3901479244232178,0.8983343839645386,0.8983343839645386,0.0,199.7477264404297,198.0,29787.296875,-0.0,2751.75927734375,1.0,282.1416015625,284.0969543457031,290.7577514648437,292.6535949707031,293.1499938964844,293.1499938964844,282.45001220703125,35857.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818781316280365,1.0,0.0,0.0,3.6353955268859854,3.635419607162476,8.818539640742529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.81298828125,0.0,1515.91748046875,1895.4371337890625,0.0,2644.28271484375,0.9019331336021424,1.0,0.0,3.0,1.0,0.0
12068280,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7700605392456055,0.3398044407367706,0.3096253871917724,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9990000128746032,0.8656909465789795,0.7140562534332275,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9428810477256776,0.6231650114059448,0.4364989101886749,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7536974549293518,0.3180656731128692,0.3055157363414764,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.6222472786903381,0.17572882771492,0.8128729462623596,285.1358642578125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.18365478515625,285.1378479003906,1.0,0.6099225878715515,1.0,1.0,0.0,1.0,-3.0962162017822266,3.096208572387696,7.704446943535004e-06,2.3901479244232178,0.8983343839645386,0.8983343839645386,0.0,199.7477264404297,198.0,29787.296875,-0.0,2751.75927734375,1.0,282.1416015625,284.0969543457031,290.7577514648437,292.6535949707031,293.1499938964844,293.1499938964844,282.45001220703125,35857.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818781316280365,1.0,0.0,0.0,3.6353955268859854,3.635419607162476,8.818539640742529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.81298828125,0.0,1515.91748046875,1895.4371337890625,0.0,2644.28271484375,0.9019331336021424,1.0,0.0,3.0,1.0,0.0
12068340,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7728679180145264,0.3411661386489868,0.310638815164566,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.9990000128746032,0.8694471120834351,0.7086969614028931,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.9483423829078674,0.6284100413322449,0.4399397075176239,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7565951943397522,0.319669246673584,0.3068257868289947,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.6251036524772644,0.1772233694791793,0.8185770511627197,285.3590393066406,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.20294189453125,285.3604736328125,1.0,0.6099767684936523,1.0,1.0,0.0,1.0,-3.103551149368286,3.103543281555176,7.740729415672831e-06,2.3957009315490723,0.9056541919708252,0.9056541919708252,0.0,198.00439453125,201.0,29106.484375,-0.0,2757.1640625,1.0,282.44171142578125,284.3442687988281,290.7551574707031,292.6027526855469,293.1499938964844,293.1499938964844,282.1499938964844,35571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025124669075012,1.0,0.0,0.0,3.650614976882935,3.6506388187408447,8.892529876902699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.06396484375,0.0,1530.6458740234375,1895.4371337890625,0.0,2494.41845703125,0.9051430821418762,1.0,0.0,3.0,1.0,0.0
12068400,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7728679180145264,0.3411661386489868,0.310638815164566,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.9990000128746032,0.8694471120834351,0.7086969614028931,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.9483423829078674,0.6284100413322449,0.4399397075176239,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7565951943397522,0.319669246673584,0.3068257868289947,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.6251036524772644,0.1772233694791793,0.8185770511627197,285.3590393066406,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.20294189453125,285.3604736328125,1.0,0.6099767684936523,1.0,1.0,0.0,1.0,-3.103551149368286,3.103543281555176,7.740729415672831e-06,2.3957009315490723,0.9056541919708252,0.9056541919708252,0.0,198.00439453125,201.0,29106.484375,-0.0,2757.1640625,1.0,282.44171142578125,284.3442687988281,290.7551574707031,292.6027526855469,293.1499938964844,293.1499938964844,282.1499938964844,35571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025124669075012,1.0,0.0,0.0,3.650614976882935,3.6506388187408447,8.892529876902699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.06396484375,0.0,1530.6458740234375,1895.4371337890625,0.0,2494.41845703125,0.9051430821418762,1.0,0.0,3.0,1.0,0.0
12068460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7732691168785095,0.3408544957637787,0.3108880519866943,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.9990000128746032,0.8704372644424438,0.7081766724586487,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9506680369377136,0.6314054727554321,0.4425413012504577,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.7574925422668457,0.3202068209648132,0.3077155947685241,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.6265053153038025,0.178132951259613,0.8238409161567688,285.1501159667969,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2047424316406,285.1485290527344,1.0,0.6114299297332764,1.0,1.0,0.0,1.0,-3.113755464553833,3.1137475967407227,7.791883035679348e-06,2.403647184371948,0.9066234230995178,0.9066234230995178,0.0,198.2316131591797,219.0,29850.865234375,-0.0,2778.78369140625,1.0,282.15777587890625,284.1088256835937,290.8664855957031,292.8339233398437,293.1499938964844,293.1499938964844,281.8500061035156,35689.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217527866363525,1.0,0.0,0.0,3.663063764572144,3.663087844848633,8.953282417678565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.0234375,0.0,1545.42138671875,1895.4371337890625,0.0,2671.815673828125,0.9079771637916564,1.0,0.0,3.0,1.0,0.0
12068520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7732691168785095,0.3408544957637787,0.3108880519866943,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.9990000128746032,0.8704372644424438,0.7081766724586487,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9506680369377136,0.6314054727554321,0.4425413012504577,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.7574925422668457,0.3202068209648132,0.3077155947685241,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.6265053153038025,0.178132951259613,0.8238409161567688,285.1501159667969,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2047424316406,285.1485290527344,1.0,0.6114299297332764,1.0,1.0,0.0,1.0,-3.113755464553833,3.1137475967407227,7.791883035679348e-06,2.403647184371948,0.9066234230995178,0.9066234230995178,0.0,198.2316131591797,219.0,29850.865234375,-0.0,2778.78369140625,1.0,282.15777587890625,284.1088256835937,290.8664855957031,292.8339233398437,293.1499938964844,293.1499938964844,281.8500061035156,35689.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217527866363525,1.0,0.0,0.0,3.663063764572144,3.663087844848633,8.953282417678565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.0234375,0.0,1545.42138671875,1895.4371337890625,0.0,2671.815673828125,0.9079771637916564,1.0,0.0,3.0,1.0,0.0
12068580,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7665788531303406,0.3391166925430298,0.3097951710224151,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9990000128746032,0.8673954010009766,0.7241778373718262,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9437715411186218,0.6326505541801453,0.443791389465332,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.751893937587738,0.3195353746414184,0.3075551390647888,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.622488260269165,0.1779683232307434,0.8254037499427795,284.9416809082031,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.1925964355469,284.9406433105469,1.0,0.6184127926826477,1.0,1.0,0.0,1.0,-3.134849071502685,3.134841203689575,7.897383511590306e-06,2.419754981994629,0.9047290682792664,0.9047290682792664,0.0,205.2252655029297,237.0,30785.83203125,-0.0,2858.7744140625,1.0,281.8581237792969,283.8671875,290.86572265625,292.9131164550781,293.1499938964844,293.1499938964844,281.54998779296875,35901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441153764724731,1.0,0.0,0.0,3.667314052581787,3.667338132858277,8.974070624390151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.73095703125,0.0,1551.7762451171875,1895.4371337890625,0.0,2880.1884765625,0.9090675115585328,1.0,0.0,3.0,1.0,0.0
12068640,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7665788531303406,0.3391166925430298,0.3097951710224151,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9990000128746032,0.8673954010009766,0.7241778373718262,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9437715411186218,0.6326505541801453,0.443791389465332,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.751893937587738,0.3195353746414184,0.3075551390647888,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.622488260269165,0.1779683232307434,0.8254037499427795,284.9416809082031,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.1925964355469,284.9406433105469,1.0,0.6184127926826477,1.0,1.0,0.0,1.0,-3.134849071502685,3.134841203689575,7.897383511590306e-06,2.419754981994629,0.9047290682792664,0.9047290682792664,0.0,205.2252655029297,237.0,30785.83203125,-0.0,2858.7744140625,1.0,281.8581237792969,283.8671875,290.86572265625,292.9131164550781,293.1499938964844,293.1499938964844,281.54998779296875,35901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441153764724731,1.0,0.0,0.0,3.667314052581787,3.667338132858277,8.974070624390151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.73095703125,0.0,1551.7762451171875,1895.4371337890625,0.0,2880.1884765625,0.9090675115585328,1.0,0.0,3.0,1.0,0.0
12068700,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7617737054824829,0.3380419611930847,0.3091000914573669,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9990000128746032,0.8643758296966553,0.7363623380661011,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.9381791353225708,0.6330305337905884,0.4442805349826813,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.747685432434082,0.3189694881439209,0.3072938621044159,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.6190735101699829,0.1775490790605545,0.8249640464782715,284.7999267578125,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.1845092773437,284.7923889160156,1.0,0.6231375336647034,1.0,1.0,0.0,1.0,-3.1484055519104004,3.148397445678711,7.965841177792754e-06,2.4302220344543457,0.902353584766388,0.902353584766388,0.0,210.54928588867188,237.0,31701.296875,-0.0,2915.15234375,1.0,281.600830078125,283.6856994628906,290.8773193359375,293.030029296875,293.1499938964844,293.1499938964844,281.54998779296875,36031.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565939664840698,1.0,0.0,0.0,3.6663665771484375,3.666390895843506,8.969435043582052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.6025390625,0.0,1551.6917724609375,1895.4371337890625,0.0,2997.0654296875,0.9089080691337584,1.0,0.0,3.0,1.0,0.0
12068760,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.7563174366950989,0.3368352353572845,0.3082459270954132,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.9990000128746032,0.8604292273521423,0.7505910992622375,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.931516170501709,0.6332491636276245,0.4446004033088684,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7428662180900574,0.3182706236839294,0.3068899810314178,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.6148440837860107,0.176899641752243,0.82355135679245,284.7559814453125,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.1749267578125,284.7552795410156,1.0,0.6284133195877075,1.0,1.0,0.0,1.0,-3.162684917449951,3.1626768112182617,8.038323358050548e-06,2.441268920898437,0.9005740284919739,0.9005740284919739,0.0,216.80633544921875,240.0,31871.234375,-0.0,2978.523681640625,1.0,281.5580139160156,283.6399230957031,290.83172607421875,292.9480285644531,293.1499938964844,293.1499938964844,281.25,36138.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630771040916443,1.0,0.0,0.0,3.6628258228302,3.6628499031066895,8.952118264460296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.69970703125,0.0,1548.5218505859375,1895.4371337890625,0.0,3057.8671875,0.9082226753234864,1.0,0.0,3.0,1.0,0.0
12068820,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.7479721903800964,0.3341606855392456,0.3062644600868225,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.9990000128746032,0.851046085357666,0.7718971967697144,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.9217400550842284,0.6333301067352295,0.4449960887432098,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.7355698347091675,0.3166172504425049,0.30575892329216,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.6073458194732666,0.175050675868988,0.8177112340927124,284.5693664550781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1533508300781,284.5682983398437,1.0,0.6350584626197815,1.0,1.0,0.0,1.0,-3.178036689758301,3.178028583526612,8.11732479633065e-06,2.45343279838562,0.8939384818077087,0.8939384818077087,0.0,226.1440887451172,243.0,32855.55859375,-0.0,3061.38134765625,1.0,281.2582092285156,283.4130859375,290.7960205078125,292.9735717773437,293.1499938964844,293.1499938964844,281.54998779296875,36404.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879178524017334,1.0,0.0,0.0,3.648499011993408,3.6485230922698975,8.882224733497424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.7255859375,0.0,1534.527099609375,1895.4371337890625,0.0,3208.881591796875,0.9051997065544128,1.0,0.0,3.0,1.0,0.0
12068880,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.7479721903800964,0.3341606855392456,0.3062644600868225,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.9990000128746032,0.851046085357666,0.7718971967697144,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.9217400550842284,0.6333301067352295,0.4449960887432098,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.7355698347091675,0.3166172504425049,0.30575892329216,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.6073458194732666,0.175050675868988,0.8177112340927124,284.5693664550781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1533508300781,284.5682983398437,1.0,0.6350584626197815,1.0,1.0,0.0,1.0,-3.178036689758301,3.178028583526612,8.11732479633065e-06,2.45343279838562,0.8939384818077087,0.8939384818077087,0.0,226.1440887451172,243.0,32855.55859375,-0.0,3061.38134765625,1.0,281.2582092285156,283.4130859375,290.7960205078125,292.9735717773437,293.1499938964844,293.1499938964844,281.54998779296875,36404.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879178524017334,1.0,0.0,0.0,3.648499011993408,3.6485230922698975,8.882224733497424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.7255859375,0.0,1534.527099609375,1895.4371337890625,0.0,3208.881591796875,0.9051997065544128,1.0,0.0,3.0,1.0,0.0
12068940,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7423032522201538,0.3329178392887115,0.3049435019493103,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.9990000128746032,0.8437297344207764,0.787294328212738,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.9156323671340942,0.6353217959403992,0.4461042582988739,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.730549693107605,0.3159183859825134,0.3050123751163482,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.6012473702430725,0.1735356897115707,0.8112227320671082,284.74725341796875,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.1453857421875,284.74859619140625,1.0,0.6398397088050842,1.0,1.0,0.0,1.0,-3.187593698501587,3.187585592269897,8.166242878360208e-06,2.460820436477661,0.8926851153373718,0.8926851153373718,0.0,232.9685821533203,246.0,31921.6953125,-0.0,3118.858154296875,1.0,281.5421142578125,283.6371459960937,290.6543273925781,292.7068786621094,293.1499938964844,293.1499938964844,281.8500061035156,36310.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636477589607239,1.0,0.0,0.0,3.636123418807984,3.6361472606658936,8.822070185487974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.4677734375,0.0,1520.101318359375,1895.4371337890625,0.0,3063.22021484375,0.9024003744125366,1.0,0.0,3.0,1.0,0.0
12069000,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7423032522201538,0.3329178392887115,0.3049435019493103,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.9990000128746032,0.8437297344207764,0.787294328212738,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.9156323671340942,0.6353217959403992,0.4461042582988739,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.730549693107605,0.3159183859825134,0.3050123751163482,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.6012473702430725,0.1735356897115707,0.8112227320671082,284.74725341796875,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.1453857421875,284.74859619140625,1.0,0.6398397088050842,1.0,1.0,0.0,1.0,-3.187593698501587,3.187585592269897,8.166242878360208e-06,2.460820436477661,0.8926851153373718,0.8926851153373718,0.0,232.9685821533203,246.0,31921.6953125,-0.0,3118.858154296875,1.0,281.5421142578125,283.6371459960937,290.6543273925781,292.7068786621094,293.1499938964844,293.1499938964844,281.8500061035156,36310.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636477589607239,1.0,0.0,0.0,3.636123418807984,3.6361472606658936,8.822070185487974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.4677734375,0.0,1520.101318359375,1895.4371337890625,0.0,3063.22021484375,0.9024003744125366,1.0,0.0,3.0,1.0,0.0
12069060,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7390149235725403,0.3329153060913086,0.3049037754535675,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.8390731811523438,0.7954099774360657,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9125794172286988,0.6388083696365356,0.4484564960002899,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7276266813278198,0.3162939846515655,0.3053392469882965,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.5972797870635986,0.1728747189044952,0.8082224130630493,284.9439697265625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1509704589844,284.946044921875,1.0,0.6436773538589478,1.0,1.0,0.0,1.0,-3.1969263553619385,3.19691801071167,8.214399713324383e-06,2.468133449554444,0.8942227959632874,0.8942227959632874,0.0,238.1036529541016,249.0,31016.64453125,-0.0,3166.94775390625,1.0,281.84161376953125,283.8780212402344,290.6043395996094,292.5753479003906,293.1499938964844,293.1499938964844,282.1499938964844,36109.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433626294136047,1.0,0.0,0.0,3.6313397884368896,3.6313636302948,8.798873523119255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.1689453125,0.0,1513.3238525390625,1895.4371337890625,0.0,2873.147705078125,0.9012011885643004,1.0,0.0,3.0,1.0,0.0
12069120,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7390149235725403,0.3329153060913086,0.3049037754535675,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.8390731811523438,0.7954099774360657,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9125794172286988,0.6388083696365356,0.4484564960002899,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7276266813278198,0.3162939846515655,0.3053392469882965,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.5972797870635986,0.1728747189044952,0.8082224130630493,284.9439697265625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1509704589844,284.946044921875,1.0,0.6436773538589478,1.0,1.0,0.0,1.0,-3.1969263553619385,3.19691801071167,8.214399713324383e-06,2.468133449554444,0.8942227959632874,0.8942227959632874,0.0,238.1036529541016,249.0,31016.64453125,-0.0,3166.94775390625,1.0,281.84161376953125,283.8780212402344,290.6043395996094,292.5753479003906,293.1499938964844,293.1499938964844,282.1499938964844,36109.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433626294136047,1.0,0.0,0.0,3.6313397884368896,3.6313636302948,8.798873523119255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.1689453125,0.0,1513.3238525390625,1895.4371337890625,0.0,2873.147705078125,0.9012011885643004,1.0,0.0,3.0,1.0,0.0
12069180,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7365265488624573,0.333619475364685,0.3055521249771118,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.9954444169998168,0.8372054100036621,0.7936821579933167,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.9104140996932985,0.643129289150238,0.4514359533786773,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7254592776298523,0.3173480331897735,0.3063578605651855,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.594474196434021,0.1729773730039596,0.8086372017860413,285.1671447753906,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1641540527344,285.1685485839844,1.0,0.6466256976127625,1.0,1.0,0.0,1.0,-3.2009291648864746,3.200921058654785,8.234886081481818e-06,2.471184730529785,0.8989865183830261,0.8989865183830261,0.0,242.7573699951172,252.0,30255.763671875,-0.0,3201.0517578125,1.0,282.1416320800781,284.12677001953125,290.5940856933594,292.5106811523437,293.1499938964844,293.1499938964844,282.45001220703125,35834.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260927796363831,1.0,0.0,0.0,3.6367805004119873,3.6368043422698975,8.825259669720253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.2421875,0.0,1517.275390625,1895.4371337890625,0.0,2712.10400390625,0.902229905128479,1.0,0.0,3.0,1.0,0.0
12069240,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7365265488624573,0.333619475364685,0.3055521249771118,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.9954444169998168,0.8372054100036621,0.7936821579933167,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.9104140996932985,0.643129289150238,0.4514359533786773,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7254592776298523,0.3173480331897735,0.3063578605651855,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.594474196434021,0.1729773730039596,0.8086372017860413,285.1671447753906,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1641540527344,285.1685485839844,1.0,0.6466256976127625,1.0,1.0,0.0,1.0,-3.2009291648864746,3.200921058654785,8.234886081481818e-06,2.471184730529785,0.8989865183830261,0.8989865183830261,0.0,242.7573699951172,252.0,30255.763671875,-0.0,3201.0517578125,1.0,282.1416320800781,284.12677001953125,290.5940856933594,292.5106811523437,293.1499938964844,293.1499938964844,282.45001220703125,35834.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260927796363831,1.0,0.0,0.0,3.6367805004119873,3.6368043422698975,8.825259669720253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.2421875,0.0,1517.275390625,1895.4371337890625,0.0,2712.10400390625,0.902229905128479,1.0,0.0,3.0,1.0,0.0
12069300,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.7358435988426208,0.3341481685638428,0.3059906363487243,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9942052960395812,0.8369365930557251,0.7932531833648682,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.910100758075714,0.6454941034317017,0.4530189037322998,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.7249359488487244,0.3180498480796814,0.307001918554306,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.5938177704811096,0.1732819378376007,0.8098697662353516,285.3343505859375,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1723937988281,285.3433532714844,1.0,0.648055911064148,1.0,1.0,0.0,1.0,-3.205097198486328,3.20508885383606,8.256271030404605e-06,2.474372625350952,0.9031737446784972,0.9031737446784972,0.0,244.4901580810547,252.0,29604.37890625,-0.0,3219.621337890625,1.0,282.3984375,284.32000732421875,290.5635070800781,292.3900451660156,293.1499938964844,293.1499938964844,282.45001220703125,35669.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163120150566101,1.0,0.0,0.0,3.643464088439941,3.643487930297852,8.857726356836793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.0166015625,0.0,1523.439697265625,1895.4371337890625,0.0,2621.4375,0.903651237487793,1.0,0.0,3.0,1.0,0.0
12069360,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896179199219,0.7355953454971313,0.3348232507705688,0.3066198229789734,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.9934149384498596,0.8369464874267578,0.793263852596283,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.910359263420105,0.6480110287666321,0.454794317483902,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.7248120903968811,0.3188763856887817,0.3077990412712097,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.5936738848686218,0.1737513691186905,0.8119034171104431,285.389892578125,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1815490722656,285.39129638671875,1.0,0.6495627164840698,1.0,1.0,0.0,1.0,-3.211402177810669,3.2113938331604004,8.288734534289688e-06,2.479219675064087,0.9067152738571168,0.9067152738571168,0.0,245.87127685546875,255.0,29576.904296875,-0.0,3240.997802734375,1.0,282.4418029785156,284.3738098144531,290.59002685546875,292.4640197753906,293.1499938964844,293.1499938964844,282.1499938964844,35539.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127769827842712,1.0,0.0,0.0,3.65321946144104,3.653243541717529,8.905223580768507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.7841796875,0.0,1533.3021240234375,1895.4371337890625,0.0,2588.789794921875,0.9057044386863708,1.0,0.0,3.0,1.0,0.0
12069420,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7335218191146851,0.3343075811862945,0.3068457245826721,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.9903589487075806,0.8342576622962952,0.7917113304138184,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9087917804718018,0.6504698991775513,0.4571637809276581,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.7232702374458313,0.3192874193191528,0.3087295889854431,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.5922672152519226,0.17400723695755,0.8148801326751709,285.1798400878906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1814880371094,285.1781005859375,1.0,0.6522535085678101,1.0,1.0,0.0,1.0,-3.217371702194214,3.2173633575439453,8.320148481288925e-06,2.484055757522583,0.9080761671066284,0.9080761671066284,0.0,249.6816864013672,258.0,30312.56640625,-0.0,3275.027587890625,1.0,282.1577453613281,284.1370849609375,290.6944274902344,292.6893920898437,293.1499938964844,293.1499938964844,281.8500061035156,35652.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332981467247009,1.0,0.0,0.0,3.667051792144776,3.6670758724212646,8.972787099992274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.009765625,0.0,1549.6085205078125,1895.4371337890625,0.0,2779.1689453125,0.908844530582428,1.0,0.0,3.0,1.0,0.0
12069480,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7335218191146851,0.3343075811862945,0.3068457245826721,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.9903589487075806,0.8342576622962952,0.7917113304138184,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9087917804718018,0.6504698991775513,0.4571637809276581,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.7232702374458313,0.3192874193191528,0.3087295889854431,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.5922672152519226,0.17400723695755,0.8148801326751709,285.1798400878906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1814880371094,285.1781005859375,1.0,0.6522535085678101,1.0,1.0,0.0,1.0,-3.217371702194214,3.2173633575439453,8.320148481288925e-06,2.484055757522583,0.9080761671066284,0.9080761671066284,0.0,249.6816864013672,258.0,30312.56640625,-0.0,3275.027587890625,1.0,282.1577453613281,284.1370849609375,290.6944274902344,292.6893920898437,293.1499938964844,293.1499938964844,281.8500061035156,35652.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332981467247009,1.0,0.0,0.0,3.667051792144776,3.6670758724212646,8.972787099992274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.009765625,0.0,1549.6085205078125,1895.4371337890625,0.0,2779.1689453125,0.908844530582428,1.0,0.0,3.0,1.0,0.0
12069540,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7292426824569702,0.3322154283523559,0.3054457008838653,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9851248264312744,0.829422652721405,0.7878039479255676,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.904627799987793,0.6509410738945007,0.4579092562198639,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7197290658950806,0.3183715045452118,0.3083453774452209,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5886049866676331,0.173240840435028,0.8135060667991638,284.9433898925781,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1658935546875,284.9413757324219,1.0,0.6539112329483032,1.0,1.0,0.0,1.0,-3.2097842693328857,3.2097761631011963,8.281257578346413e-06,2.4783198833465576,0.906033217906952,0.906033217906952,0.0,254.66275024414065,261.0,30957.611328125,-0.0,3285.57421875,1.0,281.8580322265625,283.8768310546875,290.68475341796875,292.7484436035156,293.1499938964844,293.1499938964844,281.54998779296875,35884.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551473021507263,1.0,0.0,0.0,3.67212986946106,3.672153949737549,8.997655527309689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8095703125,0.0,1557.0596923828125,1895.4371337890625,0.0,2983.5029296875,0.9101298451423644,1.0,0.0,3.0,1.0,0.0
12069600,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7292426824569702,0.3322154283523559,0.3054457008838653,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9851248264312744,0.829422652721405,0.7878039479255676,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.904627799987793,0.6509410738945007,0.4579092562198639,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7197290658950806,0.3183715045452118,0.3083453774452209,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5886049866676331,0.173240840435028,0.8135060667991638,284.9433898925781,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1658935546875,284.9413757324219,1.0,0.6539112329483032,1.0,1.0,0.0,1.0,-3.2097842693328857,3.2097761631011963,8.281257578346413e-06,2.4783198833465576,0.906033217906952,0.906033217906952,0.0,254.66275024414065,261.0,30957.611328125,-0.0,3285.57421875,1.0,281.8580322265625,283.8768310546875,290.68475341796875,292.7484436035156,293.1499938964844,293.1499938964844,281.54998779296875,35884.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551473021507263,1.0,0.0,0.0,3.67212986946106,3.672153949737549,8.997655527309689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8095703125,0.0,1557.0596923828125,1895.4371337890625,0.0,2983.5029296875,0.9101298451423644,1.0,0.0,3.0,1.0,0.0
12069660,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.7243379950523376,0.3294472694396972,0.3033015727996826,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.979086458683014,0.8236735463142395,0.7828397154808044,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.9000184535980225,0.6505191326141357,0.45790895819664,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.7154428362846375,0.3167231678962707,0.3071600198745727,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.5838755369186401,0.1718027889728546,0.8087651133537292,284.71173095703125,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.1453552246094,284.7098083496094,1.0,0.6545945405960083,1.0,1.0,0.0,1.0,-3.194117307662964,3.1941092014312744,8.200685442716349e-06,2.466252326965332,0.9009150862693788,0.9009150862693788,0.0,259.59930419921875,264.0,31571.291015625,-0.0,3278.007568359375,1.0,281.5580749511719,283.6197509765625,290.6377258300781,292.7440490722656,293.1499938964844,293.1499938964844,281.25,36171.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707510232925415,1.0,0.0,0.0,3.666520118713379,3.6665444374084473,8.970185945145204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.37890625,0.0,1552.916748046875,1895.4371337890625,0.0,3129.855712890625,0.9090664982795716,1.0,0.0,3.0,1.0,0.0
