time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.7243379950523376,0.3294472694396972,0.3033015727996826,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.979086458683014,0.8236735463142395,0.7828397154808044,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.9000184535980225,0.6505191326141357,0.45790895819664,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.7154428362846375,0.3167231678962707,0.3071600198745727,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.5838755369186401,0.1718027889728546,0.8087651133537292,284.71173095703125,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.1453552246094,284.7098083496094,1.0,0.6545945405960083,1.0,1.0,0.0,1.0,-3.194117307662964,3.1941092014312744,8.200685442716349e-06,2.466252326965332,0.9009150862693788,0.9009150862693788,0.0,259.59930419921875,264.0,31571.291015625,-0.0,3278.007568359375,1.0,281.5580749511719,283.6197509765625,290.6377258300781,292.7440490722656,293.1499938964844,293.1499938964844,281.25,36171.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707510232925415,1.0,0.0,0.0,3.666520118713379,3.6665444374084473,8.970185945145204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.37890625,0.0,1552.916748046875,1895.4371337890625,0.0,3129.855712890625,0.9090664982795716,1.0,0.0,3.0,1.0,0.0
12069780,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040588378906,0.7194628119468689,0.3264608085155487,0.3008690774440765,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.9729406237602234,0.8176341652870178,0.7774801254272461,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5034484863281,0.8956253528594971,0.6497341990470886,0.4575789272785187,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50408935546875,0.7110191583633423,0.3147534132003784,0.3055763244628906,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052795410156,0.5788580775260925,0.1700349003076553,0.8021302819252014,284.5036926269531,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1246032714844,284.5018005371094,1.0,0.6545694470405579,1.0,1.0,0.0,1.0,-3.1744723320007324,3.174464225769043,8.100049853965174e-06,2.45105504989624,0.8932493329048157,0.8932493329048157,0.0,264.031005859375,267.0,32282.71484375,-0.0,3259.00927734375,1.0,281.2581787109375,283.3757629394531,290.5977783203125,292.74383544921875,293.1499938964844,293.1499938964844,281.54998779296875,36476.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822147846221924,1.0,0.0,0.0,3.649625301361084,3.649649381637573,8.887708986549114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.07958984375,0.0,1536.3150634765625,1895.4371337890625,0.0,3237.3330078125,0.9054959416389464,1.0,0.0,3.0,1.0,0.0
12069840,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040588378906,0.7194628119468689,0.3264608085155487,0.3008690774440765,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.9729406237602234,0.8176341652870178,0.7774801254272461,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5034484863281,0.8956253528594971,0.6497341990470886,0.4575789272785187,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50408935546875,0.7110191583633423,0.3147534132003784,0.3055763244628906,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052795410156,0.5788580775260925,0.1700349003076553,0.8021302819252014,284.5036926269531,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1246032714844,284.5018005371094,1.0,0.6545694470405579,1.0,1.0,0.0,1.0,-3.1744723320007324,3.174464225769043,8.100049853965174e-06,2.45105504989624,0.8932493329048157,0.8932493329048157,0.0,264.031005859375,267.0,32282.71484375,-0.0,3259.00927734375,1.0,281.2581787109375,283.3757629394531,290.5977783203125,292.74383544921875,293.1499938964844,293.1499938964844,281.54998779296875,36476.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822147846221924,1.0,0.0,0.0,3.649625301361084,3.649649381637573,8.887708986549114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.07958984375,0.0,1536.3150634765625,1895.4371337890625,0.0,3237.3330078125,0.9054959416389464,1.0,0.0,3.0,1.0,0.0
12069900,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6245422363281,0.7173767685890198,0.3254888355731964,0.2997890114784241,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9702399373054504,0.8154354691505432,0.7750439643859863,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8939111828804016,0.6500616669654846,0.4575529992580414,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.7090774774551392,0.3140822350978851,0.3048297464847564,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.5766057372093201,0.1693213880062103,0.7987605333328247,284.6260681152344,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1192626953125,284.6330871582031,1.0,0.6544393301010132,1.0,1.0,0.0,1.0,-3.165256261825561,3.165248155593872,8.05279069027165e-06,2.443819046020508,0.8922550678253174,0.8922550678253174,0.0,265.82745361328125,267.0,31345.78515625,-0.0,3248.622314453125,1.0,281.5012512207031,283.5412902832031,290.4860534667969,292.4833984375,293.1499938964844,293.1499938964844,281.54998779296875,36451.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712248206138611,1.0,0.0,0.0,3.640708923339844,3.640733003616333,8.844335752655752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.9951171875,0.0,1526.22314453125,1895.4371337890625,0.0,3134.300048828125,0.9035463333129884,1.0,0.0,3.0,1.0,0.0
12069960,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.7161864638328552,0.3250378668308258,0.2992535829544067,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.9685335159301758,0.8139874935150146,0.7734824419021606,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.8932464122772217,0.6510461568832397,0.4581041038036346,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.7079506516456604,0.3138087093830108,0.304470032453537,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.5751888751983643,0.1689121723175048,0.796573281288147,284.6679382324219,284.95001220703125,294.40545654296875,287.5333251953125,294.4057922363281,297.1192626953125,284.6688232421875,1.0,0.6544846296310425,1.0,1.0,0.0,1.0,-3.160327196121216,3.1603190898895264,8.02744943939615e-06,2.439899206161499,0.8908353447914124,0.8908353447914124,0.0,266.96368408203125,270.0,31162.32421875,-0.0,3244.03173828125,1.0,281.5422668457031,283.5893249511719,290.4577331542969,292.4646911621094,293.1499938964844,293.1499938964844,281.8500061035156,36411.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622279763221741,1.0,0.0,0.0,3.6335182189941406,3.63354229927063,8.809433893475216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.3212890625,0.0,1517.977294921875,1895.4371337890625,0.0,3049.902099609375,0.9018855690956116,1.0,0.0,3.0,1.0,0.0
12070020,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7151617407798767,0.325107216835022,0.2990956306457519,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9665611386299132,0.8124827742576599,0.7717292308807373,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8933621048927307,0.6541783809661865,0.4600592255592346,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7070568203926086,0.314115047454834,0.3045559525489807,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.5739473104476929,0.1688354313373565,0.7954033613204956,284.8879699707031,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1286926269531,284.888916015625,1.0,0.6551894545555115,1.0,1.0,0.0,1.0,-3.159064292907715,3.1590564250946045,8.020687346288469e-06,2.4387826919555664,0.8918265104293823,0.8918265104293823,0.0,268.4686279296875,273.0,30335.91015625,-0.0,3249.409912109375,1.0,281.8415832519531,283.8388366699219,290.4175109863281,292.3439636230469,293.1499938964844,293.1499938964844,282.1499938964844,36196.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838921844959259,1.0,0.0,0.0,3.6253819465637207,3.625405788421631,8.770024351179018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.8173828125,0.0,1507.4144287109375,1895.4371337890625,0.0,2831.643798828125,0.8999310731887817,1.0,0.0,3.0,1.0,0.0
12070080,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7151617407798767,0.325107216835022,0.2990956306457519,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9665611386299132,0.8124827742576599,0.7717292308807373,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8933621048927307,0.6541783809661865,0.4600592255592346,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7070568203926086,0.314115047454834,0.3045559525489807,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.5739473104476929,0.1688354313373565,0.7954033613204956,284.8879699707031,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1286926269531,284.888916015625,1.0,0.6551894545555115,1.0,1.0,0.0,1.0,-3.159064292907715,3.1590564250946045,8.020687346288469e-06,2.4387826919555664,0.8918265104293823,0.8918265104293823,0.0,268.4686279296875,273.0,30335.91015625,-0.0,3249.409912109375,1.0,281.8415832519531,283.8388366699219,290.4175109863281,292.3439636230469,293.1499938964844,293.1499938964844,282.1499938964844,36196.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838921844959259,1.0,0.0,0.0,3.6253819465637207,3.625405788421631,8.770024351179018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.8173828125,0.0,1507.4144287109375,1895.4371337890625,0.0,2831.643798828125,0.8999310731887817,1.0,0.0,3.0,1.0,0.0
12070140,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.7150928974151611,0.3259322047233581,0.2997308373451233,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9655405879020692,0.8120576739311218,0.7711617946624756,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8943748474121094,0.6581006050109863,0.4626963436603546,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.7071782350540161,0.3151769340038299,0.3054421842098236,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.574089527130127,0.1694972962141037,0.7978169322013855,285.1134033203125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1448974609375,285.1149597167969,1.0,0.6567662358283997,1.0,1.0,0.0,1.0,-3.166276931762696,3.166268825531006,8.057241757342126e-06,2.444305181503296,0.8958820104598999,0.8958820104598999,0.0,269.7500915527344,276.0,29632.11328125,-0.0,3272.06640625,1.0,282.1415710449219,284.0904235839844,290.4176025390625,292.2916259765625,293.1499938964844,293.1499938964844,282.45001220703125,35916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205891847610474,1.0,0.0,0.0,3.6277050971984863,3.6277287006378174,8.781267979429686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.87890625,0.0,1507.88720703125,1895.4371337890625,0.0,2661.02880859375,0.9002595543861389,1.0,0.0,3.0,1.0,0.0
12070200,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.7150928974151611,0.3259322047233581,0.2997308373451233,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9655405879020692,0.8120576739311218,0.7711617946624756,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8943748474121094,0.6581006050109863,0.4626963436603546,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.7071782350540161,0.3151769340038299,0.3054421842098236,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.574089527130127,0.1694972962141037,0.7978169322013855,285.1134033203125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1448974609375,285.1149597167969,1.0,0.6567662358283997,1.0,1.0,0.0,1.0,-3.166276931762696,3.166268825531006,8.057241757342126e-06,2.444305181503296,0.8958820104598999,0.8958820104598999,0.0,269.7500915527344,276.0,29632.11328125,-0.0,3272.06640625,1.0,282.1415710449219,284.0904235839844,290.4176025390625,292.2916259765625,293.1499938964844,293.1499938964844,282.45001220703125,35916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205891847610474,1.0,0.0,0.0,3.6277050971984863,3.6277287006378174,8.781267979429686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.87890625,0.0,1507.88720703125,1895.4371337890625,0.0,2661.02880859375,0.9002595543861389,1.0,0.0,3.0,1.0,0.0
12070260,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.7153249979019165,0.3271660506725311,0.3007899522781372,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.964751124382019,0.8122444152832031,0.7712440490722656,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.8955177664756775,0.6623318195343018,0.4655968844890594,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.7076510190963745,0.3166737556457519,0.3067999482154846,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.5748849511146545,0.1706227362155914,0.8025859594345093,285.3377380371094,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1632995605469,285.3392028808594,1.0,0.6590591669082642,1.0,1.0,0.0,1.0,-3.1784989833831787,3.1784908771514893,8.119591257127468e-06,2.4537513256073,0.9029260277748108,0.9029260277748108,0.0,271.2982788085937,279.0,28958.662109375,-0.0,3307.27392578125,1.0,282.44158935546875,284.33917236328125,290.41998291015625,292.253173828125,293.1499938964844,293.1499938964844,282.1499938964844,35614.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070271015167236,1.0,0.0,0.0,3.641338586807251,3.641362428665161,8.847394497024652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9755859375,0.0,1520.6732177734375,1895.4371337890625,0.0,2535.84326171875,0.9030982851982116,1.0,0.0,3.0,1.0,0.0
12070320,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.7153249979019165,0.3271660506725311,0.3007899522781372,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.964751124382019,0.8122444152832031,0.7712440490722656,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.8955177664756775,0.6623318195343018,0.4655968844890594,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.7076510190963745,0.3166737556457519,0.3067999482154846,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.5748849511146545,0.1706227362155914,0.8025859594345093,285.3377380371094,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1632995605469,285.3392028808594,1.0,0.6590591669082642,1.0,1.0,0.0,1.0,-3.1784989833831787,3.1784908771514893,8.119591257127468e-06,2.4537513256073,0.9029260277748108,0.9029260277748108,0.0,271.2982788085937,279.0,28958.662109375,-0.0,3307.27392578125,1.0,282.44158935546875,284.33917236328125,290.41998291015625,292.253173828125,293.1499938964844,293.1499938964844,282.1499938964844,35614.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070271015167236,1.0,0.0,0.0,3.641338586807251,3.641362428665161,8.847394497024652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9755859375,0.0,1520.6732177734375,1895.4371337890625,0.0,2535.84326171875,0.9030982851982116,1.0,0.0,3.0,1.0,0.0
12070380,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.713869035243988,0.3266444802284241,0.3009804189205169,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9619265794754028,0.8097872138023376,0.7699092030525208,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8945872783660889,0.663917601108551,0.4673815369606018,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.7066327929496765,0.3170157670974731,0.3076452910900116,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.5744218230247498,0.1710866689682006,0.806492269039154,285.1280517578125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.16375732421875,285.1262512207031,1.0,0.6614159345626831,1.0,1.0,0.0,1.0,-3.185000419616699,3.1849923133850098,8.15351177152479e-06,2.459041118621826,0.9036037921905518,0.9036037921905518,0.0,274.4093322753906,282.0,29675.83203125,-0.0,3338.507568359375,1.0,282.1578369140625,284.1034545898437,290.5300598144531,292.4839172363281,293.1499938964844,293.1499938964844,281.8500061035156,35727.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279680609703064,1.0,0.0,0.0,3.65239691734314,3.652420997619629,8.901213846002065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.04150390625,0.0,1533.797607421875,1895.4371337890625,0.0,2729.53857421875,0.9056155681610109,1.0,0.0,3.0,1.0,0.0
12070440,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.713869035243988,0.3266444802284241,0.3009804189205169,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9619265794754028,0.8097872138023376,0.7699092030525208,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8945872783660889,0.663917601108551,0.4673815369606018,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.7066327929496765,0.3170157670974731,0.3076452910900116,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.5744218230247498,0.1710866689682006,0.806492269039154,285.1280517578125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.16375732421875,285.1262512207031,1.0,0.6614159345626831,1.0,1.0,0.0,1.0,-3.185000419616699,3.1849923133850098,8.15351177152479e-06,2.459041118621826,0.9036037921905518,0.9036037921905518,0.0,274.4093322753906,282.0,29675.83203125,-0.0,3338.507568359375,1.0,282.1578369140625,284.1034545898437,290.5300598144531,292.4839172363281,293.1499938964844,293.1499938964844,281.8500061035156,35727.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279680609703064,1.0,0.0,0.0,3.65239691734314,3.652420997619629,8.901213846002065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.04150390625,0.0,1533.797607421875,1895.4371337890625,0.0,2729.53857421875,0.9056155681610109,1.0,0.0,3.0,1.0,0.0
12070500,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7121590375900269,0.3257274329662323,0.3004527986049652,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9594073295593262,0.8076385259628296,0.7683060765266418,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8930583000183105,0.6638246178627014,0.4676051139831543,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7052152752876282,0.3166485428810119,0.3075689375400543,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5732231140136719,0.170894905924797,0.8067296743392944,284.9543151855469,284.95001220703125,294.3114624023437,287.4432983398437,294.3118591308594,297.1578369140625,284.9446105957031,1.0,0.6622884273529053,1.0,1.0,0.0,1.0,-3.182908058166504,3.1828999519348145,8.14303621154977e-06,2.457519769668579,0.9019430875778198,0.9019430875778198,0.0,276.601806640625,282.0,30304.779296875,-0.0,3345.7763671875,1.0,281.9010925292969,283.90399169921875,290.5648193359375,292.6263427734375,293.1499938964844,293.1499938964844,281.8500061035156,35854.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425132036209106,1.0,0.0,0.0,3.65486741065979,3.6548912525177,8.91325896645867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.49609375,0.0,1537.5018310546875,1895.4371337890625,0.0,2865.20458984375,0.9062098264694214,1.0,0.0,3.0,1.0,0.0
12070560,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7098916172981262,0.3245190978050232,0.299551397562027,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9562878608703612,0.8051033020019531,0.766143798828125,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.890985906124115,0.6633531451225281,0.4674277603626251,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7033008933067322,0.3160030841827392,0.3071635365486145,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.5714476704597473,0.1704509854316711,0.8057175874710083,284.89093017578125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1492614746094,284.888916015625,1.0,0.6628873348236084,1.0,1.0,0.0,1.0,-3.1773123741149902,3.177304267883301,8.114599040709436e-06,2.453268051147461,0.900862455368042,0.900862455368042,0.0,279.0645446777344,285.0,30296.8359375,-0.0,3346.736572265625,1.0,281.85809326171875,283.8433837890625,290.52362060546875,292.5455627441406,293.1499938964844,293.1499938964844,281.54998779296875,35965.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850314736366272,1.0,0.0,0.0,3.65450930595398,3.6545333862304688,8.911512168197078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.49609375,0.0,1537.9290771484375,1895.4371337890625,0.0,2938.218505859375,0.9062411785125732,1.0,0.0,3.0,1.0,0.0
12070620,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.7048936486244202,0.3216563761234283,0.297334760427475,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.9496619701385498,0.7994258999824524,0.7612637281417847,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.8865900039672852,0.6617612242698669,0.4666435420513153,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.6990825533866882,0.3142255246639251,0.3058623671531677,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.5672252774238586,0.1690907478332519,0.801365852355957,284.6515197753906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.129638671875,284.6494140625,1.0,0.663445770740509,1.0,1.0,0.0,1.0,-3.1610469818115234,3.161038875579834,8.03190687292954e-06,2.440780639648437,0.8949070572853088,0.8949070572853088,0.0,283.8675537109375,288.0,30830.85546875,-0.0,3336.758544921875,1.0,281.5581970214844,283.5833740234375,290.4774780273437,292.5391845703125,293.1499938964844,293.1499938964844,281.8500061035156,36266.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659998774528503,1.0,0.0,0.0,3.645462274551392,3.645486354827881,8.867444876159425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.20751953125,0.0,1530.1204833984375,1895.4371337890625,0.0,3085.28564453125,0.9044204354286194,1.0,0.0,3.0,1.0,0.0
12070680,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.7048936486244202,0.3216563761234283,0.297334760427475,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.9496619701385498,0.7994258999824524,0.7612637281417847,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.8865900039672852,0.6617612242698669,0.4666435420513153,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.6990825533866882,0.3142255246639251,0.3058623671531677,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.5672252774238586,0.1690907478332519,0.801365852355957,284.6515197753906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.129638671875,284.6494140625,1.0,0.663445770740509,1.0,1.0,0.0,1.0,-3.1610469818115234,3.161038875579834,8.03190687292954e-06,2.440780639648437,0.8949070572853088,0.8949070572853088,0.0,283.8675537109375,288.0,30830.85546875,-0.0,3336.758544921875,1.0,281.5581970214844,283.5833740234375,290.4774780273437,292.5391845703125,293.1499938964844,293.1499938964844,281.8500061035156,36266.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659998774528503,1.0,0.0,0.0,3.645462274551392,3.645486354827881,8.867444876159425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.20751953125,0.0,1530.1204833984375,1895.4371337890625,0.0,3085.28564453125,0.9044204354286194,1.0,0.0,3.0,1.0,0.0
12070740,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7014878392219543,0.3204019963741302,0.2958356738090515,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9449101090431212,0.796227216720581,0.7576262354850769,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8839870691299438,0.6624422669410706,0.4666727781295776,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6961491703987122,0.3134350180625915,0.3048915266990661,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.5639895796775818,0.1682516038417816,0.7971582412719727,284.84490966796875,284.95001220703125,294.25,287.39727783203125,294.2504577636719,297.1238708496094,284.8460388183594,1.0,0.6637462377548218,1.0,1.0,0.0,1.0,-3.1486635208129883,3.148655414581299,7.968616955622565e-06,2.431021451950073,0.8950938582420349,0.8950938582420349,0.0,287.1428527832031,291.0,29960.52734375,-0.0,3327.1494140625,1.0,281.8421325683594,283.80718994140625,290.3282775878906,292.25933837890625,293.1499938964844,293.1499938964844,282.1499938964844,36160.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846947431564331,1.0,0.0,0.0,3.6385982036590576,3.638622045516968,8.834083473630017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.62646484375,0.0,1521.7158203125,1895.4371337890625,0.0,2906.6884765625,0.902848482131958,1.0,0.0,3.0,1.0,0.0
12070800,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7014878392219543,0.3204019963741302,0.2958356738090515,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9449101090431212,0.796227216720581,0.7576262354850769,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8839870691299438,0.6624422669410706,0.4666727781295776,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6961491703987122,0.3134350180625915,0.3048915266990661,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.5639895796775818,0.1682516038417816,0.7971582412719727,284.84490966796875,284.95001220703125,294.25,287.39727783203125,294.2504577636719,297.1238708496094,284.8460388183594,1.0,0.6637462377548218,1.0,1.0,0.0,1.0,-3.1486635208129883,3.148655414581299,7.968616955622565e-06,2.431021451950073,0.8950938582420349,0.8950938582420349,0.0,287.1428527832031,291.0,29960.52734375,-0.0,3327.1494140625,1.0,281.8421325683594,283.80718994140625,290.3282775878906,292.25933837890625,293.1499938964844,293.1499938964844,282.1499938964844,36160.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846947431564331,1.0,0.0,0.0,3.6385982036590576,3.638622045516968,8.834083473630017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.62646484375,0.0,1521.7158203125,1895.4371337890625,0.0,2906.6884765625,0.902848482131958,1.0,0.0,3.0,1.0,0.0
12070860,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7004042267799377,0.3204801082611084,0.2957722544670105,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9427666068077089,0.7949825525283813,0.7562205195426941,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8837061524391174,0.6648256778717041,0.4681787192821502,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6952406167984009,0.3137062489986419,0.3050377666950226,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.5628941059112549,0.1682316362857818,0.7967070937156677,285.06414794921875,284.95001220703125,294.2239685058594,287.3795166015625,294.22442626953125,297.13018798828125,285.0654602050781,1.0,0.6647061705589294,1.0,1.0,0.0,1.0,-3.148332357406616,3.148324489593506,7.966811608639546e-06,2.430713176727295,0.8984497785568237,0.8984497785568237,0.0,288.9737854003906,294.0,29172.4609375,-0.0,3336.266357421875,1.0,282.1416931152344,284.05389404296875,290.2867431640625,292.14068603515625,293.1499938964844,293.1499938964844,282.45001220703125,35934.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240297436714172,1.0,0.0,0.0,3.640309810638428,3.640333890914917,8.84239682363841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.0546875,0.0,1521.9263916015625,1895.4371337890625,0.0,2692.941650390625,0.9030841588974,1.0,0.0,3.0,1.0,0.0
12070920,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7004042267799377,0.3204801082611084,0.2957722544670105,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9427666068077089,0.7949825525283813,0.7562205195426941,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8837061524391174,0.6648256778717041,0.4681787192821502,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6952406167984009,0.3137062489986419,0.3050377666950226,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.5628941059112549,0.1682316362857818,0.7967070937156677,285.06414794921875,284.95001220703125,294.2239685058594,287.3795166015625,294.22442626953125,297.13018798828125,285.0654602050781,1.0,0.6647061705589294,1.0,1.0,0.0,1.0,-3.148332357406616,3.148324489593506,7.966811608639546e-06,2.430713176727295,0.8984497785568237,0.8984497785568237,0.0,288.9737854003906,294.0,29172.4609375,-0.0,3336.266357421875,1.0,282.1416931152344,284.05389404296875,290.2867431640625,292.14068603515625,293.1499938964844,293.1499938964844,282.45001220703125,35934.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240297436714172,1.0,0.0,0.0,3.640309810638428,3.640333890914917,8.84239682363841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.0546875,0.0,1521.9263916015625,1895.4371337890625,0.0,2692.941650390625,0.9030841588974,1.0,0.0,3.0,1.0,0.0
12070980,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.6998860836029053,0.3210150599479675,0.2962269186973572,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9412003755569458,0.7944583892822266,0.7556554675102234,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.8838852643966675,0.6677249670028687,0.4701577723026275,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.694861650466919,0.3144088685512543,0.3056766092777252,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.5625079870223999,0.1685984581708908,0.7982712388038635,285.2840270996094,284.95001220703125,294.1981506347656,287.3616943359375,294.1986083984375,297.1404113769531,285.2853088378906,1.0,0.6662583351135254,1.0,1.0,0.0,1.0,-3.153223752975464,3.153215885162353,7.991692655195948e-06,2.434532880783081,0.9047483801841736,0.9047483801841736,0.0,290.806396484375,297.0,28434.548828125,-0.0,3356.90478515625,1.0,282.44171142578125,284.29962158203125,290.2859802246094,292.08697509765625,293.1499938964844,293.1499938964844,282.1499938964844,35664.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054115176200867,1.0,0.0,0.0,3.65210223197937,3.65212607383728,8.899776844373264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.0400390625,0.0,1532.994873046875,1895.4371337890625,0.0,2521.003662109375,0.9055384397506714,1.0,0.0,3.0,1.0,0.0
12071040,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.6998860836029053,0.3210150599479675,0.2962269186973572,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9412003755569458,0.7944583892822266,0.7556554675102234,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.8838852643966675,0.6677249670028687,0.4701577723026275,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.694861650466919,0.3144088685512543,0.3056766092777252,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.5625079870223999,0.1685984581708908,0.7982712388038635,285.2840270996094,284.95001220703125,294.1981506347656,287.3616943359375,294.1986083984375,297.1404113769531,285.2853088378906,1.0,0.6662583351135254,1.0,1.0,0.0,1.0,-3.153223752975464,3.153215885162353,7.991692655195948e-06,2.434532880783081,0.9047483801841736,0.9047483801841736,0.0,290.806396484375,297.0,28434.548828125,-0.0,3356.90478515625,1.0,282.44171142578125,284.29962158203125,290.2859802246094,292.08697509765625,293.1499938964844,293.1499938964844,282.1499938964844,35664.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054115176200867,1.0,0.0,0.0,3.65210223197937,3.65212607383728,8.899776844373264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.0400390625,0.0,1532.994873046875,1895.4371337890625,0.0,2521.003662109375,0.9055384397506714,1.0,0.0,3.0,1.0,0.0
12071100,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.6993205547332764,0.3207085132598877,0.2963350117206573,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9400207996368408,0.7933169603347778,0.7551729083061218,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8835992813110352,0.6682497262954712,0.4709565341472626,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.6944308280944824,0.314400315284729,0.3059524893760681,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.5621497631072998,0.1685967743396759,0.799150824546814,285.1293029785156,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1407775878906,285.1201171875,1.0,0.6671323180198669,1.0,1.0,0.0,1.0,-3.155132293701172,3.155124425888061,8.001754395081662e-06,2.4361634254455566,0.9044634699821472,0.9044634699821472,0.0,292.0885925292969,297.0,29069.521484375,-0.0,3368.014892578125,1.0,282.198486328125,284.1180725097656,290.39276123046875,292.3274230957031,293.1499938964844,293.1499938964844,282.1499938964844,35724.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153737187385559,1.0,0.0,0.0,3.657565116882324,3.6575891971588135,8.926422765398456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.15771484375,0.0,1539.534912109375,1895.4371337890625,0.0,2612.764892578125,0.90673828125,1.0,0.0,3.0,1.0,0.0
12071160,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6977159976959229,0.3197832405567169,0.2958088517189026,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9376235008239746,0.7913071513175964,0.7536959648132324,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8822199106216431,0.6679025888442993,0.4710122048854828,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6931236386299133,0.313917338848114,0.3057699203491211,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.5609230995178223,0.1682455241680145,0.7986772656440735,285.069091796875,284.95001220703125,294.1724548339844,287.3438415527344,294.17291259765625,297.1354675292969,285.0671081542969,1.0,0.6677855253219604,1.0,1.0,0.0,1.0,-3.1520116329193115,3.152003526687622,7.986323907971382e-06,2.433913230895996,0.90460604429245,0.90460604429245,0.0,294.1013488769531,300.0,29079.533203125,-0.0,3371.930419921875,1.0,282.1576232910156,284.0600280761719,290.4066772460937,292.3217468261719,293.1499938964844,293.1499938964844,281.8500061035156,35796.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234096765518188,1.0,0.0,0.0,3.660634756088257,3.660658836364746,8.941411806517863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.388671875,0.0,1543.50439453125,1895.4371337890625,0.0,2687.18603515625,0.9075049161911012,1.0,0.0,3.0,1.0,0.0
12071220,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.6930650472640991,0.3169034123420715,0.2937324941158294,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9312384724617004,0.7858905792236328,0.7492755055427551,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.8780667185783386,0.6657832264900208,0.4700224995613098,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.6891918778419495,0.3120216429233551,0.3044869899749756,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.5568921566009521,0.1667467653751373,0.7941744923591614,284.8273620605469,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1169738769531,284.8250732421875,1.0,0.6683681011199951,1.0,1.0,0.0,1.0,-3.1360671520233154,3.136059284210205,7.906263817858417e-06,2.4218196868896484,0.9009286165237428,0.9009286165237428,0.0,298.8827209472656,303.0,29623.384765625,-0.0,3362.359375,1.0,281.8581237792969,283.7968139648437,290.4088134765625,292.3887023925781,293.1499938964844,293.1499938964844,281.54998779296875,36048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445044159889221,1.0,0.0,0.0,3.659712314605713,3.659736394882202,8.936905828704766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.92041015625,0.0,1544.3624267578125,1895.4371337890625,0.0,2883.82763671875,0.9074594378471376,1.0,0.0,3.0,1.0,0.0
12071280,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.6930650472640991,0.3169034123420715,0.2937324941158294,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9312384724617004,0.7858905792236328,0.7492755055427551,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.8780667185783386,0.6657832264900208,0.4700224995613098,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.6891918778419495,0.3120216429233551,0.3044869899749756,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.5568921566009521,0.1667467653751373,0.7941744923591614,284.8273620605469,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1169738769531,284.8250732421875,1.0,0.6683681011199951,1.0,1.0,0.0,1.0,-3.1360671520233154,3.136059284210205,7.906263817858417e-06,2.4218196868896484,0.9009286165237428,0.9009286165237428,0.0,298.8827209472656,303.0,29623.384765625,-0.0,3362.359375,1.0,281.8581237792969,283.7968139648437,290.4088134765625,292.3887023925781,293.1499938964844,293.1499938964844,281.54998779296875,36048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445044159889221,1.0,0.0,0.0,3.659712314605713,3.659736394882202,8.936905828704766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.92041015625,0.0,1544.3624267578125,1895.4371337890625,0.0,2883.82763671875,0.9074594378471376,1.0,0.0,3.0,1.0,0.0
12071340,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58355712890625,0.6875446438789368,0.3132477402687073,0.2908335030078888,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826416015625,0.9239947199821472,0.7793667316436768,0.7436609268188477,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827331542969,0.873152494430542,0.662519097328186,0.4681198894977569,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5835876464844,0.6843962073326111,0.3093155026435852,0.3023416101932525,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.5515975952148438,0.1644797474145889,0.7858995795249939,284.58306884765625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.0984191894531,284.58074951171875,1.0,0.6679928302764893,1.0,1.0,0.0,1.0,-3.111023187637329,3.111015558242798,7.780829037074e-06,2.402618169784546,0.8933359980583191,0.8933359980583191,0.0,303.7806091308594,306.0,30074.955078125,-0.0,3333.5029296875,1.0,281.5581970214844,283.5336303710937,290.36639404296875,292.38250732421875,293.1499938964844,293.1499938964844,281.8500061035156,36397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595609664916992,1.0,0.0,0.0,3.6460328102111816,3.646056890487671,8.870221108736587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.333984375,0.0,1531.7271728515625,1895.4371337890625,0.0,3024.8876953125,0.9046310782432556,1.0,0.0,3.0,1.0,0.0
12071400,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58355712890625,0.6875446438789368,0.3132477402687073,0.2908335030078888,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826416015625,0.9239947199821472,0.7793667316436768,0.7436609268188477,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827331542969,0.873152494430542,0.662519097328186,0.4681198894977569,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5835876464844,0.6843962073326111,0.3093155026435852,0.3023416101932525,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.5515975952148438,0.1644797474145889,0.7858995795249939,284.58306884765625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.0984191894531,284.58074951171875,1.0,0.6679928302764893,1.0,1.0,0.0,1.0,-3.111023187637329,3.111015558242798,7.780829037074e-06,2.402618169784546,0.8933359980583191,0.8933359980583191,0.0,303.7806091308594,306.0,30074.955078125,-0.0,3333.5029296875,1.0,281.5581970214844,283.5336303710937,290.36639404296875,292.38250732421875,293.1499938964844,293.1499938964844,281.8500061035156,36397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595609664916992,1.0,0.0,0.0,3.6460328102111816,3.646056890487671,8.870221108736587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.333984375,0.0,1531.7271728515625,1895.4371337890625,0.0,3024.8876953125,0.9046310782432556,1.0,0.0,3.0,1.0,0.0
12071460,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.6849548816680908,0.3118751645088196,0.2893826365470886,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.9206374287605286,0.7768007516860962,0.7408515214920044,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.8709304332733154,0.6616113781929016,0.4671958982944488,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.6820945739746094,0.3081883192062378,0.3011726438999176,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.5488876700401306,0.1633934825658798,0.7809974551200867,284.7294006347656,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.0906982421875,284.7372131347656,1.0,0.6675647497177124,1.0,1.0,0.0,1.0,-3.097483396530152,3.09747576713562,7.713089871685952e-06,2.3920955657958984,0.8926571011543274,0.8926571011543274,0.0,305.9131774902344,306.0,29286.677734375,-0.0,3315.296875,1.0,281.8045959472656,283.71075439453125,290.2430114746094,292.1144104003906,293.1499938964844,293.1499938964844,281.8500061035156,36371.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480448126792908,1.0,0.0,0.0,3.63820219039917,3.638226270675659,8.832161029204144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.630859375,0.0,1522.85400390625,1895.4371337890625,0.0,2916.961669921875,0.9029307961463928,1.0,0.0,3.0,1.0,0.0
12071520,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6834976077079773,0.311143696308136,0.2886061072349548,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9186564087867736,0.7752072811126709,0.7391625046730042,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.8698394894599915,0.6615166664123535,0.466991513967514,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6807361245155334,0.307537704706192,0.3004769086837768,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.5471169352531433,0.1626648753881454,0.7775052785873413,284.7735595703125,285.0181579589844,294.09503173828125,287.289794921875,294.0954895019531,297.0868835449219,284.7745666503906,1.0,0.6673048734664917,1.0,1.0,0.0,1.0,-3.089231014251709,3.0892233848571777,7.671912499063183e-06,2.385667085647583,0.8914254903793335,0.8914254903793335,0.0,307.17291259765625,309.0,29134.908203125,-0.0,3304.0400390625,1.0,281.84210205078125,283.7561950683594,290.2149963378906,292.0972900390625,293.1499938964844,293.1499938964844,282.1499938964844,36341.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393415212631226,1.0,0.0,0.0,3.632561683654785,3.6325855255126953,8.804795470496174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.943359375,0.0,1516.3973388671875,1895.4371337890625,0.0,2835.5634765625,0.9016188383102416,1.0,0.0,3.0,1.0,0.0
