time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6817752122879028,0.3105067312717438,0.2878659963607788,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9160169959068298,0.7731641530990601,0.7369664907455444,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8688161969184875,0.6624695062637329,0.4674647152423858,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6790707111358643,0.3069348335266113,0.2997645735740661,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5447698831558228,0.1617756485939026,0.7729854583740234,284.99102783203125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692443847656,297.0859069824219,284.9923095703125,1.0,0.6672593951225281,1.0,1.0,0.0,1.0,-3.0799691677093506,3.07996153831482,7.625948001077631e-06,2.378501892089844,0.8922294974327087,0.8922294974327087,0.0,309.0095520019531,312.0,28282.826171875,-0.0,3293.674072265625,1.0,282.1416015625,284.0027770996094,290.1711120605469,291.9721374511719,293.1499938964844,293.1499938964844,282.45001220703125,36164.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148353099822998,1.0,0.0,0.0,3.625837802886963,3.625861644744873,8.772230444265006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.619140625,0.0,1507.67431640625,1895.4371337890625,0.0,2607.790771484375,0.9000032544136047,1.0,0.0,3.0,1.0,0.0
12071640,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6817752122879028,0.3105067312717438,0.2878659963607788,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9160169959068298,0.7731641530990601,0.7369664907455444,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8688161969184875,0.6624695062637329,0.4674647152423858,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6790707111358643,0.3069348335266113,0.2997645735740661,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5447698831558228,0.1617756485939026,0.7729854583740234,284.99102783203125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692443847656,297.0859069824219,284.9923095703125,1.0,0.6672593951225281,1.0,1.0,0.0,1.0,-3.0799691677093506,3.07996153831482,7.625948001077631e-06,2.378501892089844,0.8922294974327087,0.8922294974327087,0.0,309.0095520019531,312.0,28282.826171875,-0.0,3293.674072265625,1.0,282.1416015625,284.0027770996094,290.1711120605469,291.9721374511719,293.1499938964844,293.1499938964844,282.45001220703125,36164.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148353099822998,1.0,0.0,0.0,3.625837802886963,3.625861644744873,8.772230444265006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.619140625,0.0,1507.67431640625,1895.4371337890625,0.0,2607.790771484375,0.9000032544136047,1.0,0.0,3.0,1.0,0.0
12071700,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.6812076568603516,0.3104352951049804,0.2877366840839386,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9150053262710572,0.7725057005882263,0.7362251281738281,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.8685473203659058,0.6632379293441772,0.4679177701473236,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.6785253286361694,0.3068744242191314,0.2996532917022705,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.5440049171447754,0.1615605652332306,0.7718313336372375,285.156005859375,285.06719970703125,294.05548095703125,287.262451171875,294.05596923828125,297.0877685546875,285.1654357910156,1.0,0.6674930453300476,1.0,1.0,0.0,1.0,-3.077942609786988,3.077934980392456,7.615999493282288e-06,2.37697172164917,0.8942565321922302,0.8942565321922302,0.0,309.8622436523437,312.0,27584.326171875,-0.0,3293.779052734375,1.0,282.3980712890625,284.1958312988281,290.1387634277344,291.8426208496094,293.1499938964844,293.1499938964844,282.45001220703125,36035.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013131022453308,1.0,0.0,0.0,3.6254360675811768,3.625459909439087,8.770286967774155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.9306640625,0.0,1506.275146484375,1895.4371337890625,0.0,2483.4365234375,0.8998677134513855,1.0,0.0,3.0,1.0,0.0
12071760,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.6808971762657166,0.3105084598064422,0.2878162562847137,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.9142745733261108,0.772061824798584,0.7358237504959106,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8685116767883301,0.6641733050346375,0.4685902297496795,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.6782098412513733,0.3069544732570648,0.2997274994850158,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.5435301661491394,0.1614823341369629,0.7714094519615173,285.2110595703125,285.0837707519531,294.0421142578125,287.2532653808594,294.0426025390625,297.0909729003906,285.2123413085937,1.0,0.6679160594940186,1.0,1.0,0.0,1.0,-3.077943563461304,3.077936172485352,7.616112725372659e-06,2.3770177364349365,0.895544171333313,0.895544171333313,0.0,310.63641357421875,315.0,27495.482421875,-0.0,3297.84912109375,1.0,282.441650390625,284.2500915527344,290.1695251464844,291.9139404296875,293.1499938964844,293.1499938964844,282.75,35934.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945762872695923,1.0,0.0,0.0,3.6276566982269287,3.627680540084839,8.781034352978168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.26904296875,0.0,1507.9661865234375,1895.4371337890625,0.0,2421.944580078125,0.900253176689148,1.0,0.0,3.0,1.0,0.0
12071820,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.6802897453308105,0.3108360469341278,0.2881132960319519,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.9127827882766724,0.7714865207672119,0.7352492809295654,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8683503866195679,0.6661818623542786,0.4699926376342773,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.6776285767555237,0.307308554649353,0.3000647127628326,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.5428071022033691,0.1615422964096069,0.7716649770736694,285.4302978515625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.0993347167969,285.4315490722656,1.0,0.6691389083862305,1.0,1.0,0.0,1.0,-3.080005645751953,3.079998016357422,7.62663466957747e-06,2.3787410259246826,0.9013276100158693,0.9013276100158693,0.0,312.4908752441406,318.0,26746.595703125,-0.0,3312.0556640625,1.0,282.7416076660156,284.49542236328125,290.1724548339844,291.8711853027344,293.1499938964844,293.1499938964844,282.45001220703125,35683.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788967490196228,1.0,0.0,0.0,3.638838529586792,3.638862371444702,8.835250469019229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.78076171875,0.0,1518.4281005859375,1895.4371337890625,0.0,2280.240478515625,0.9025797843933104,1.0,0.0,3.0,1.0,0.0
12071880,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.6802897453308105,0.3108360469341278,0.2881132960319519,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.9127827882766724,0.7714865207672119,0.7352492809295654,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8683503866195679,0.6661818623542786,0.4699926376342773,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.6776285767555237,0.307308554649353,0.3000647127628326,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.5428071022033691,0.1615422964096069,0.7716649770736694,285.4302978515625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.0993347167969,285.4315490722656,1.0,0.6691389083862305,1.0,1.0,0.0,1.0,-3.080005645751953,3.079998016357422,7.62663466957747e-06,2.3787410259246826,0.9013276100158693,0.9013276100158693,0.0,312.4908752441406,318.0,26746.595703125,-0.0,3312.0556640625,1.0,282.7416076660156,284.49542236328125,290.1724548339844,291.8711853027344,293.1499938964844,293.1499938964844,282.45001220703125,35683.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788967490196228,1.0,0.0,0.0,3.638838529586792,3.638862371444702,8.835250469019229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.78076171875,0.0,1518.4281005859375,1895.4371337890625,0.0,2280.240478515625,0.9025797843933104,1.0,0.0,3.0,1.0,0.0
12071940,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6781067252159119,0.3093811273574829,0.2875024378299713,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.909489631652832,0.7682285308837891,0.733213484287262,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.8664270043373108,0.665256917476654,0.4701325893402099,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6757610440254211,0.3064315021038055,0.2998062372207641,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.5409812331199646,0.1608911603689193,0.7707341909408569,285.2137145996094,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.0989990234375,285.2115783691406,1.0,0.6703153848648071,1.0,1.0,0.0,1.0,-3.0755808353424072,3.075573205947876,7.605643986607902e-06,2.3757026195526123,0.9001865386962891,0.9001865386962891,0.0,315.8159484863281,321.0,27349.18359375,-0.0,3319.9072265625,1.0,282.4578857421875,284.25494384765625,290.2913818359375,292.1031494140625,293.1499938964844,293.1499938964844,282.1499938964844,35855.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995179891586304,1.0,0.0,0.0,3.645353555679321,3.645377397537232,8.866916232364019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.2529296875,0.0,1526.92578125,1895.4371337890625,0.0,2467.01904296875,0.9041194915771484,1.0,0.0,3.0,1.0,0.0
12072000,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6781067252159119,0.3093811273574829,0.2875024378299713,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.909489631652832,0.7682285308837891,0.733213484287262,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.8664270043373108,0.665256917476654,0.4701325893402099,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6757610440254211,0.3064315021038055,0.2998062372207641,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.5409812331199646,0.1608911603689193,0.7707341909408569,285.2137145996094,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.0989990234375,285.2115783691406,1.0,0.6703153848648071,1.0,1.0,0.0,1.0,-3.0755808353424072,3.075573205947876,7.605643986607902e-06,2.3757026195526123,0.9001865386962891,0.9001865386962891,0.0,315.8159484863281,321.0,27349.18359375,-0.0,3319.9072265625,1.0,282.4578857421875,284.25494384765625,290.2913818359375,292.1031494140625,293.1499938964844,293.1499938964844,282.1499938964844,35855.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995179891586304,1.0,0.0,0.0,3.645353555679321,3.645377397537232,8.866916232364019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.2529296875,0.0,1526.92578125,1895.4371337890625,0.0,2467.01904296875,0.9041194915771484,1.0,0.0,3.0,1.0,0.0
12072060,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.6736137270927429,0.306266188621521,0.2852231860160827,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.903918981552124,0.7626140117645264,0.728628396987915,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8621761798858643,0.6617993116378784,0.4682721793651581,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6718763113021851,0.3041434288024902,0.2981596291065216,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.5369179248809814,0.1591272354125976,0.765019953250885,284.9698791503906,285.1871337890625,293.9587707519531,287.19757080078125,293.95928955078125,297.0881042480469,284.9674377441406,1.0,0.6705522537231445,1.0,1.0,0.0,1.0,-3.056255340576172,3.05624794960022,7.511018338846043e-06,2.361050128936768,0.8950605392456055,0.8950605392456055,0.0,320.5883178710937,324.0,27848.1796875,-0.0,3303.086669921875,1.0,282.15826416015625,283.99072265625,290.2882995605469,292.1628112792969,293.1499938964844,293.1499938964844,282.45001220703125,36160.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222805261611938,1.0,0.0,0.0,3.640440225601196,3.6404643058776855,8.843030627758708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.07763671875,0.0,1523.7537841796875,1895.4371337890625,0.0,2676.70947265625,0.903220236301422,1.0,0.0,3.0,1.0,0.0
12072120,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.6736137270927429,0.306266188621521,0.2852231860160827,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.903918981552124,0.7626140117645264,0.728628396987915,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8621761798858643,0.6617993116378784,0.4682721793651581,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6718763113021851,0.3041434288024902,0.2981596291065216,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.5369179248809814,0.1591272354125976,0.765019953250885,284.9698791503906,285.1871337890625,293.9587707519531,287.19757080078125,293.95928955078125,297.0881042480469,284.9674377441406,1.0,0.6705522537231445,1.0,1.0,0.0,1.0,-3.056255340576172,3.05624794960022,7.511018338846043e-06,2.361050128936768,0.8950605392456055,0.8950605392456055,0.0,320.5883178710937,324.0,27848.1796875,-0.0,3303.086669921875,1.0,282.15826416015625,283.99072265625,290.2882995605469,292.1628112792969,293.1499938964844,293.1499938964844,282.45001220703125,36160.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222805261611938,1.0,0.0,0.0,3.640440225601196,3.6404643058776855,8.843030627758708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.07763671875,0.0,1523.7537841796875,1895.4371337890625,0.0,2676.70947265625,0.903220236301422,1.0,0.0,3.0,1.0,0.0
12072180,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.6699023842811584,0.3043302595615387,0.2832154035568237,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.8995329737663269,0.7589083313941956,0.7246450185775757,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.858761191368103,0.6600608825683594,0.466687947511673,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.6684892773628235,0.3024481832981109,0.2964460849761963,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.5330004692077637,0.1575457751750946,0.7579973936080933,285.15875244140625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.08013916015625,285.15966796875,1.0,0.670296847820282,1.0,1.0,0.0,1.0,-3.0366337299346924,3.03662633895874,7.41481062505045e-06,2.345860719680786,0.8955111503601074,0.8955111503601074,0.0,324.3035888671875,327.0,26947.779296875,-0.0,3280.259765625,1.0,282.4421081542969,284.2105712890625,290.1247863769531,291.87774658203125,293.1499938964844,293.1499938964844,282.75,36083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806463360786438,1.0,0.0,0.0,3.6365816593170166,3.636605501174927,8.824294468467997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.7265625,0.0,1518.916259765625,1895.4371337890625,0.0,2530.663330078125,0.9023381471633912,1.0,0.0,3.0,1.0,0.0
12072240,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.6699023842811584,0.3043302595615387,0.2832154035568237,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.8995329737663269,0.7589083313941956,0.7246450185775757,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.858761191368103,0.6600608825683594,0.466687947511673,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.6684892773628235,0.3024481832981109,0.2964460849761963,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.5330004692077637,0.1575457751750946,0.7579973936080933,285.15875244140625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.08013916015625,285.15966796875,1.0,0.670296847820282,1.0,1.0,0.0,1.0,-3.0366337299346924,3.03662633895874,7.41481062505045e-06,2.345860719680786,0.8955111503601074,0.8955111503601074,0.0,324.3035888671875,327.0,26947.779296875,-0.0,3280.259765625,1.0,282.4421081542969,284.2105712890625,290.1247863769531,291.87774658203125,293.1499938964844,293.1499938964844,282.75,36083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806463360786438,1.0,0.0,0.0,3.6365816593170166,3.636605501174927,8.824294468467997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.7265625,0.0,1518.916259765625,1895.4371337890625,0.0,2530.663330078125,0.9023381471633912,1.0,0.0,3.0,1.0,0.0
12072300,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.6688322424888611,0.3039088249206543,0.2827200591564178,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.8981503248214722,0.7578421831130981,0.7234418988227844,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8578498959541321,0.6600122451782227,0.4664918780326843,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.6674388647079468,0.3020005822181701,0.2959460616111755,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.5316811203956604,0.1570352166891098,0.7555261254310608,285.3208923339844,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.079345703125,285.3302001953125,1.0,0.6703081130981445,1.0,1.0,0.0,1.0,-3.0307791233062744,3.0307717323303223,7.386271136056166e-06,2.34134840965271,0.8974205851554871,0.8974205851554871,0.0,325.5534362792969,327.0,26225.837890625,-0.0,3274.2109375,1.0,282.69842529296875,284.401611328125,290.0549011230469,291.6979064941406,293.1499938964844,293.1499938964844,282.75,35983.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918810844421387,1.0,0.0,0.0,3.6369571685791016,3.636981010437012,8.826116868476674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.708984375,0.0,1518.58154296875,1895.4371337890625,0.0,2397.43994140625,0.9023988842964172,1.0,0.0,3.0,1.0,0.0
12072360,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.6682100296020508,0.3037382066249847,0.2825467884540558,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.8972161412239075,0.7571192383766174,0.7227336764335632,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8573883771896362,0.6603330969810486,0.4666817784309387,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.6667710542678833,0.3017660677433014,0.2957027554512024,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.5307819843292236,0.1567030847072601,0.7539306879043579,285.3736877441406,285.26080322265625,293.8993530273437,287.1596069335937,293.8999328613281,297.0805053710937,285.37481689453125,1.0,0.6704893708229065,1.0,1.0,0.0,1.0,-3.027733325958252,3.0277259349823,7.371497758867918e-06,2.3390228748321533,0.8985669016838074,0.8985669016838074,0.0,326.5189208984375,330.0,26114.119140625,-0.0,3272.6982421875,1.0,282.7417907714844,284.4538269042969,290.06427001953125,291.7373352050781,293.1499938964844,293.1499938964844,283.04998779296875,35904.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828230261802673,1.0,0.0,0.0,3.639589548110962,3.639613389968872,8.838897542773339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.5205078125,0.0,1520.902587890625,1895.4371337890625,0.0,2315.52294921875,0.902893841266632,1.0,0.0,3.0,1.0,0.0
12072420,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.667307436466217,0.3037447333335876,0.282521516084671,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.8956449031829834,0.7561897039413452,0.721781313419342,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8567628860473633,0.6614677309989929,0.4674071073532104,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.6657742261886597,0.3016343712806701,0.295549988746643,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.529492974281311,0.1563545614480972,0.7522634863853455,285.59039306640625,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.085693359375,285.591552734375,1.0,0.6712372303009033,1.0,1.0,0.0,1.0,-3.0252370834350586,3.025229930877685,7.359599294431973e-06,2.3372011184692383,0.9040075540542604,0.9040075540542604,0.0,328.44219970703125,333.0,25333.107421875,-0.0,3277.302001953125,1.0,283.04168701171875,284.6974182128906,290.0536193847656,291.6686096191406,293.1499938964844,293.1499938964844,282.75,35686.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617226839065552,1.0,0.0,0.0,3.650697708129883,3.650721549987793,8.892933465176611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.01416015625,0.0,1531.6014404296875,1895.4371337890625,0.0,2127.699462890625,0.9052315950393676,1.0,0.0,3.0,1.0,0.0
12072480,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.667307436466217,0.3037447333335876,0.282521516084671,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.8956449031829834,0.7561897039413452,0.721781313419342,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8567628860473633,0.6614677309989929,0.4674071073532104,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.6657742261886597,0.3016343712806701,0.295549988746643,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.529492974281311,0.1563545614480972,0.7522634863853455,285.59039306640625,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.085693359375,285.591552734375,1.0,0.6712372303009033,1.0,1.0,0.0,1.0,-3.0252370834350586,3.025229930877685,7.359599294431973e-06,2.3372011184692383,0.9040075540542604,0.9040075540542604,0.0,328.44219970703125,333.0,25333.107421875,-0.0,3277.302001953125,1.0,283.04168701171875,284.6974182128906,290.0536193847656,291.6686096191406,293.1499938964844,293.1499938964844,282.75,35686.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617226839065552,1.0,0.0,0.0,3.650697708129883,3.650721549987793,8.892933465176611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.01416015625,0.0,1531.6014404296875,1895.4371337890625,0.0,2127.699462890625,0.9052315950393676,1.0,0.0,3.0,1.0,0.0
12072540,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.6651437878608704,0.3020926117897033,0.2817135155200958,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8927131295204163,0.7527896761894226,0.7195633053779602,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8547539114952087,0.6598460674285889,0.4670690298080444,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.6638027429580688,0.3004093766212463,0.2949354648590088,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.5274413228034973,0.1554154902696609,0.7498984336853027,285.3705139160156,285.33941650390625,293.8359375,287.12091064453125,293.8365478515625,297.0845947265625,285.36822509765625,1.0,0.6720054745674133,1.0,1.0,0.0,1.0,-3.017628192901612,3.017620801925659,7.323460067709675e-06,2.331678628921509,0.9023969173431396,0.9023969173431396,0.0,331.6419372558594,336.0,25894.9140625,-0.0,3277.53271484375,1.0,282.7577819824219,284.45440673828125,290.1822509765625,291.90338134765625,293.1499938964844,293.1499938964844,282.45001220703125,35879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795125842094421,1.0,0.0,0.0,3.656375169754028,3.6563992500305176,8.920615073293447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.07470703125,0.0,1539.36767578125,1895.4371337890625,0.0,2285.76513671875,0.906599223613739,1.0,0.0,3.0,1.0,0.0
12072600,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.6651437878608704,0.3020926117897033,0.2817135155200958,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8927131295204163,0.7527896761894226,0.7195633053779602,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8547539114952087,0.6598460674285889,0.4670690298080444,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.6638027429580688,0.3004093766212463,0.2949354648590088,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.5274413228034973,0.1554154902696609,0.7498984336853027,285.3705139160156,285.33941650390625,293.8359375,287.12091064453125,293.8365478515625,297.0845947265625,285.36822509765625,1.0,0.6720054745674133,1.0,1.0,0.0,1.0,-3.017628192901612,3.017620801925659,7.323460067709675e-06,2.331678628921509,0.9023969173431396,0.9023969173431396,0.0,331.6419372558594,336.0,25894.9140625,-0.0,3277.53271484375,1.0,282.7577819824219,284.45440673828125,290.1822509765625,291.90338134765625,293.1499938964844,293.1499938964844,282.45001220703125,35879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795125842094421,1.0,0.0,0.0,3.656375169754028,3.6563992500305176,8.920615073293447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.07470703125,0.0,1539.36767578125,1895.4371337890625,0.0,2285.76513671875,0.906599223613739,1.0,0.0,3.0,1.0,0.0
12072660,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.6627892851829529,0.3002476096153259,0.2804292738437652,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8899075388908386,0.7495740652084351,0.7170502543449402,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.852454423904419,0.6574956178665161,0.4658477008342743,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.6617277264595032,0.2989904284477234,0.2939354181289673,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.5252689123153687,0.1543459892272949,0.7464472651481628,285.1690368652344,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.0789489746094,285.1612243652344,1.0,0.6720819473266602,1.0,1.0,0.0,1.0,-3.0062527656555176,3.006245374679565,7.268759873113595e-06,2.323063850402832,0.8987358808517456,0.8987358808517456,0.0,334.29150390625,336.0,26432.234375,-0.0,3266.908935546875,1.0,282.48541259765625,284.2294616699219,290.2247314453125,292.0378723144531,293.1499938964844,293.1499938964844,282.45001220703125,36087.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962921261787415,1.0,0.0,0.0,3.654119491577149,3.6541435718536377,8.909611892704561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.806640625,0.0,1538.4124755859375,1895.4371337890625,0.0,2437.574462890625,0.9061984419822692,1.0,0.0,3.0,1.0,0.0
12072720,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.6608850955963135,0.2988191246986389,0.2792827188968658,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.8877192735671997,0.7471904158592224,0.7149563431739807,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.850585401058197,0.6556224226951599,0.4646703600883484,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.660049557685852,0.2978518307209015,0.2930154800415039,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.5234729051589966,0.1534577459096908,0.743220329284668,285.1240234375,285.3809509277344,293.8024597167969,287.1012268066406,293.8031005859375,297.0735778808594,285.1214599609375,1.0,0.671927809715271,1.0,1.0,0.0,1.0,-2.9959604740142822,2.99595308303833,7.219273811642779e-06,2.31519627571106,0.896683394908905,0.896683394908905,0.0,336.2319641113281,339.0,26359.2578125,-0.0,3254.9931640625,1.0,282.4582214355469,284.1884155273437,290.188720703125,291.9712829589844,293.1499938964844,293.1499938964844,282.75,36200.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017981648445129,1.0,0.0,0.0,3.650011777877808,3.650035858154297,8.889592209015973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.7998046875,0.0,1534.6832275390625,1895.4371337890625,0.0,2487.876953125,0.9053861498832704,1.0,0.0,3.0,1.0,0.0
12072780,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.6573459506034851,0.2967215478420257,0.2771279811859131,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8836215138435364,0.7434945702552795,0.7109927535057068,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.8472353219985962,0.6533400416374207,0.4626704454421997,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.6567611694335938,0.2959111630916595,0.2910653352737427,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.5196363925933838,0.1516843140125274,0.7353325486183167,285.3124694824219,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0655517578125,285.3133239746094,1.0,0.6714261770248413,1.0,1.0,0.0,1.0,-2.974363088607788,2.974355936050415,7.115473636076786e-06,2.29846739768982,0.8964585065841675,0.8964585065841675,0.0,339.8169860839844,327.0,25445.919921875,-0.0,3227.67431640625,1.0,282.7421875,284.4085388183594,290.0231628417969,291.6858825683594,293.1499938964844,293.1499938964844,283.04998779296875,36140.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851437926292419,1.0,0.0,0.0,3.64406418800354,3.64408802986145,8.860644697961106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.171630859375,0.0,1527.6278076171875,1895.4371337890625,0.0,2336.4443359375,0.9040486812591552,1.0,0.0,3.0,1.0,0.0
12072840,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.6573459506034851,0.2967215478420257,0.2771279811859131,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8836215138435364,0.7434945702552795,0.7109927535057068,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.8472353219985962,0.6533400416374207,0.4626704454421997,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.6567611694335938,0.2959111630916595,0.2910653352737427,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.5196363925933838,0.1516843140125274,0.7353325486183167,285.3124694824219,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0655517578125,285.3133239746094,1.0,0.6714261770248413,1.0,1.0,0.0,1.0,-2.974363088607788,2.974355936050415,7.115473636076786e-06,2.29846739768982,0.8964585065841675,0.8964585065841675,0.0,339.8169860839844,327.0,25445.919921875,-0.0,3227.67431640625,1.0,282.7421875,284.4085388183594,290.0231628417969,291.6858825683594,293.1499938964844,293.1499938964844,283.04998779296875,36140.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851437926292419,1.0,0.0,0.0,3.64406418800354,3.64408802986145,8.860644697961106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.171630859375,0.0,1527.6278076171875,1895.4371337890625,0.0,2336.4443359375,0.9040486812591552,1.0,0.0,3.0,1.0,0.0
12072900,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.6572962999343872,0.2962267398834228,0.2764624357223511,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8837182521820068,0.7424065470695496,0.70967036485672,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8475686311721802,0.6530615091323853,0.4622292816638946,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.6566950082778931,0.2953441739082336,0.290344625711441,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.5191365480422974,0.1510802656412124,0.7319275140762329,285.4740295410156,285.4462890625,293.7497863769531,287.0712585449219,293.7504577636719,297.0647277832031,285.4835205078125,1.0,0.6695364713668823,1.0,1.0,0.0,1.0,-2.9664814472198486,2.966474294662476,7.077898771967739e-06,2.2924134731292725,0.8979830145835876,0.8979830145835876,0.0,338.2822265625,327.0,24713.208984375,-0.0,3203.37109375,1.0,282.9986267089844,284.5997314453125,289.9508056640625,291.50390625,293.1499938964844,293.1499938964844,283.04998779296875,36048.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698508501052856,1.0,0.0,0.0,3.6431686878204346,3.6431925296783447,8.85628992364218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.15625,0.0,1525.944580078125,1895.4371337890625,0.0,2199.513916015625,0.9038313031196594,1.0,0.0,3.0,1.0,0.0
12072960,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.6581969261169434,0.2960027754306793,0.2760778963565826,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.8849737048149109,0.7416579127311707,0.7087767124176025,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.526123046875,0.8489949107170105,0.6531752347946167,0.4621487259864807,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.6575093269348145,0.2950024306774139,0.2898320853710174,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.5194705724716187,0.1506684422492981,0.7291725277900696,285.52593994140625,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0660095214844,285.5269470214844,1.0,0.667214035987854,1.0,1.0,0.0,1.0,-2.9609169960021973,2.960910081863404,7.051420652715024e-06,2.288135051727295,0.8987104892730713,0.8987104892730713,0.0,335.0477905273437,315.0,24580.69140625,-0.0,3175.41552734375,1.0,283.0418395996094,284.65118408203125,289.9590759277344,291.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,35977.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760080099105835,1.0,0.0,0.0,3.6443967819213854,3.644420862197876,8.862262461661885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.0341796875,0.0,1526.7724609375,1895.4371337890625,0.0,2113.275390625,0.9020176529884338,1.0,0.0,3.0,1.0,0.0
12073020,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.6608732342720032,0.29533252120018,0.2752417922019958,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8886495232582092,0.7397618889808655,0.7068058848381042,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8529128432273865,0.6529397964477539,0.4618566036224365,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.6600815653800964,0.2942531406879425,0.2888318598270416,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.5211257338523865,0.1499240398406982,0.7242342829704285,285.5999755859375,285.5157165527344,293.6937866210937,287.0406799316406,293.69451904296875,297.06915283203125,285.6000061035156,1.0,0.6615221500396729,1.0,1.0,0.0,1.0,-2.9500553607940674,2.9500482082366943,7.000117420830065e-06,2.2798879146575928,0.9001731872558594,0.9001731872558594,0.0,326.49932861328125,303.0,24170.966796875,-0.0,3109.86279296875,1.0,283.1470642089844,284.7384338378906,289.9901733398437,291.56005859375,293.1499938964844,293.1499938964844,283.04998779296875,35540.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490753531455994,1.0,0.0,0.0,3.628606796264648,3.628630638122559,8.785634690866573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.59326171875,0.0,1506.0787353515625,1895.4371337890625,0.0,2017.4569091796875,0.9018162488937378,1.0,0.0,3.0,1.0,0.0
12073080,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.6608732342720032,0.29533252120018,0.2752417922019958,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8886495232582092,0.7397618889808655,0.7068058848381042,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8529128432273865,0.6529397964477539,0.4618566036224365,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.6600815653800964,0.2942531406879425,0.2888318598270416,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.5211257338523865,0.1499240398406982,0.7242342829704285,285.5999755859375,285.5157165527344,293.6937866210937,287.0406799316406,293.69451904296875,297.06915283203125,285.6000061035156,1.0,0.6615221500396729,1.0,1.0,0.0,1.0,-2.9500553607940674,2.9500482082366943,7.000117420830065e-06,2.2798879146575928,0.9001731872558594,0.9001731872558594,0.0,326.49932861328125,303.0,24170.966796875,-0.0,3109.86279296875,1.0,283.1470642089844,284.7384338378906,289.9901733398437,291.56005859375,293.1499938964844,293.1499938964844,283.04998779296875,35540.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490753531455994,1.0,0.0,0.0,3.628606796264648,3.628630638122559,8.785634690866573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.59326171875,0.0,1506.0787353515625,1895.4371337890625,0.0,2017.4569091796875,0.9018162488937378,1.0,0.0,3.0,1.0,0.0
12073140,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.6635081768035889,0.2937664985656738,0.2737481594085693,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8925519585609436,0.7365743517875671,0.7038341164588928,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.8569398522377014,0.6511733531951904,0.4606896340847015,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.662804126739502,0.2928960621356964,0.2873854041099548,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.5229299664497375,0.1488481014966964,0.7182864546775818,285.5111083984375,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0686950683594,285.5096435546875,1.0,0.6547243595123291,1.0,1.0,0.0,1.0,-2.9344048500061035,2.9343979358673096,6.926513378857635e-06,2.2679994106292725,0.8984490036964417,0.8984490036964417,0.0,316.9163513183594,291.0,24213.025390625,-0.0,3029.8603515625,1.0,283.0526428222656,284.64459228515625,290.0405578613281,291.6463317871094,293.1499938964844,293.1499938964844,283.1499938964844,35879.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555031180381775,1.0,0.0,0.0,3.63974666595459,3.6397705078125,8.839660381454451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8203125,0.0,1520.890625,1895.4371337890625,0.0,2073.2470703125,0.900871515274048,1.0,0.0,3.0,1.0,0.0
12073200,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.6635081768035889,0.2937664985656738,0.2737481594085693,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8925519585609436,0.7365743517875671,0.7038341164588928,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.8569398522377014,0.6511733531951904,0.4606896340847015,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.662804126739502,0.2928960621356964,0.2873854041099548,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.5229299664497375,0.1488481014966964,0.7182864546775818,285.5111083984375,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0686950683594,285.5096435546875,1.0,0.6547243595123291,1.0,1.0,0.0,1.0,-2.9344048500061035,2.9343979358673096,6.926513378857635e-06,2.2679994106292725,0.8984490036964417,0.8984490036964417,0.0,316.9163513183594,291.0,24213.025390625,-0.0,3029.8603515625,1.0,283.0526428222656,284.64459228515625,290.0405578613281,291.6463317871094,293.1499938964844,293.1499938964844,283.1499938964844,35879.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555031180381775,1.0,0.0,0.0,3.63974666595459,3.6397705078125,8.839660381454451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8203125,0.0,1520.890625,1895.4371337890625,0.0,2073.2470703125,0.900871515274048,1.0,0.0,3.0,1.0,0.0
12073260,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.6662813425064087,0.2921720445156097,0.2718833982944488,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8968524932861328,0.733468770980835,0.7004191279411316,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8612625598907471,0.6493462920188904,0.4590550363063812,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.6656985878944397,0.2914287149906158,0.2855869233608246,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.5247282981872559,0.1476275473833084,0.710976243019104,285.56549072265625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142272949219,297.0668334960937,285.5652770996094,1.0,0.6470858454704285,1.0,1.0,0.0,1.0,-2.9151437282562256,2.915136814117432,6.836060947534861e-06,2.2531912326812744,0.8979124426841736,0.8979124426841736,0.0,306.5526733398437,279.0,23753.7578125,-0.0,2939.569580078125,1.0,283.1473388671875,284.7142333984375,289.986083984375,291.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,35586.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518080472946167,1.0,0.0,0.0,3.622213125228882,3.622236728668213,8.754699933888332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.810546875,0.0,1499.4022216796875,1895.4371337890625,0.0,2041.1136474609373,0.8954032063484192,1.0,0.0,3.0,1.0,0.0
12073320,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.6662813425064087,0.2921720445156097,0.2718833982944488,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8968524932861328,0.733468770980835,0.7004191279411316,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8612625598907471,0.6493462920188904,0.4590550363063812,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.6656985878944397,0.2914287149906158,0.2855869233608246,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.5247282981872559,0.1476275473833084,0.710976243019104,285.56549072265625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142272949219,297.0668334960937,285.5652770996094,1.0,0.6470858454704285,1.0,1.0,0.0,1.0,-2.9151437282562256,2.915136814117432,6.836060947534861e-06,2.2531912326812744,0.8979124426841736,0.8979124426841736,0.0,306.5526733398437,279.0,23753.7578125,-0.0,2939.569580078125,1.0,283.1473388671875,284.7142333984375,289.986083984375,291.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,35586.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518080472946167,1.0,0.0,0.0,3.622213125228882,3.622236728668213,8.754699933888332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.810546875,0.0,1499.4022216796875,1895.4371337890625,0.0,2041.1136474609373,0.8954032063484192,1.0,0.0,3.0,1.0,0.0
12073380,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.6696777939796448,0.2905785143375397,0.2701093256473541,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.9019359946250916,0.7303507328033447,0.6971640586853027,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8663501739501953,0.6474654674530029,0.4575134217739105,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.6691534519195557,0.2899307608604431,0.283802717924118,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.5269695520401001,0.1463861912488937,0.7035748958587646,285.56011962890625,285.6684875488281,293.570556640625,286.9775085449219,293.5714111328125,297.0649719238281,285.5595092773437,1.0,0.6390341520309448,1.0,1.0,0.0,1.0,-2.8962061405181885,2.8961992263793945,6.74775947118178e-06,2.2386550903320312,0.8961012363433838,0.8961012363433838,0.0,295.4828796386719,267.0,23494.189453125,-0.0,2847.478515625,1.0,283.1499328613281,284.7169494628906,289.96636962890625,291.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,34982.7890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496086359024048,1.0,0.0,0.0,3.58406949043274,3.584092855453491,8.571289527026238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.04833984375,0.0,1453.5738525390625,1895.4371337890625,0.0,2022.0660400390625,0.8858957886695862,1.0,0.0,3.0,1.0,0.0
