time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073440,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.6696777939796448,0.2905785143375397,0.2701093256473541,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.9019359946250916,0.7303507328033447,0.6971640586853027,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8663501739501953,0.6474654674530029,0.4575134217739105,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.6691534519195557,0.2899307608604431,0.283802717924118,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.5269695520401001,0.1463861912488937,0.7035748958587646,285.56011962890625,285.6684875488281,293.570556640625,286.9775085449219,293.5714111328125,297.0649719238281,285.5595092773437,1.0,0.6390341520309448,1.0,1.0,0.0,1.0,-2.8962061405181885,2.8961992263793945,6.74775947118178e-06,2.2386550903320312,0.8961012363433838,0.8961012363433838,0.0,295.4828796386719,267.0,23494.189453125,-0.0,2847.478515625,1.0,283.1499328613281,284.7169494628906,289.96636962890625,291.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,34982.7890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496086359024048,1.0,0.0,0.0,3.58406949043274,3.584092855453491,8.571289527026238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.04833984375,0.0,1453.5738525390625,1895.4371337890625,0.0,2022.0660400390625,0.8858957886695862,1.0,0.0,3.0,1.0,0.0
12073500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.6714492440223694,0.2897269129753113,0.2691648304462433,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.9046176075935364,0.7287189364433289,0.6954521536827087,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8690081834793091,0.6464194655418396,0.4566594660282135,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.670961320400238,0.2891314029693603,0.282857745885849,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.52814120054245,0.1457303017377853,0.6997062563896179,285.5586242675781,285.6959533691406,293.5484313964844,286.9666748046875,293.5492858886719,297.06378173828125,285.5582275390625,1.0,0.6348724961280823,1.0,1.0,0.0,1.0,-2.8862016201019287,2.886194944381714,6.701324764435412e-06,2.2309675216674805,0.8948968052864075,0.8948968052864075,0.0,289.8665466308594,267.0,23348.748046875,-0.0,2800.40380859375,1.0,283.1499938964844,284.72076416015625,289.9541931152344,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,34468.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483039498329163,1.0,0.0,0.0,3.5525779724121094,3.552600860595703,8.42132692469022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.37841796875,0.0,1416.303955078125,1895.4371337890625,0.0,2010.7962646484373,0.8809495568275452,1.0,0.0,3.0,1.0,0.0
12073560,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541381835937,0.6732868552207947,0.2888534069061279,0.2681975960731506,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.9074841737747192,0.7270612716674805,0.6937128305435181,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8717599511146545,0.6453233361244202,0.4557691812515259,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541381835937,0.6728342175483704,0.2883066534996032,0.2818865776062011,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.5293547511100769,0.1450555771589279,0.6957412958145142,285.5540466308594,285.7240295410156,293.5257873535156,286.9557800292969,293.52667236328125,297.0625,285.55352783203125,1.0,0.630634069442749,1.0,1.0,0.0,1.0,-2.875945806503296,2.875939130783081,6.65387688059127e-06,2.223081350326538,0.8934352397918701,0.8934352397918701,0.0,284.2026062011719,255.0,23215.681640625,-0.0,2752.908935546875,1.0,283.1499938964844,284.72027587890625,289.94140625,291.4867248535156,293.1499938964844,293.1499938964844,283.1499938964844,34223.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467744946479797,1.0,0.0,0.0,3.53386664390564,3.5338892936706543,8.33285128010175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.56298828125,0.0,1394.89013671875,1895.4371337890625,0.0,1997.611572265625,0.8735598921775818,1.0,0.0,3.0,1.0,0.0
12073620,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.6771810054779053,0.2870697975158691,0.2662162482738495,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9137747287750244,0.7237101793289185,0.6901806592941284,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.8775591850280762,0.6430167555809021,0.4538963139057159,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.6767879724502563,0.2865999042987823,0.2798793613910675,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.5319260358810425,0.1436648666858673,0.6875818967819214,285.5498962402344,285.7820739746094,293.4789733886719,286.93365478515625,293.4799194335937,297.0597229003906,285.5494384765625,1.0,0.6219601631164551,1.0,1.0,0.0,1.0,-2.854848861694336,2.854842185974121,6.556769221788272e-06,2.206843614578247,0.8899367451667786,0.8899367451667786,0.0,272.76885986328125,243.0,22920.87109375,-0.0,2657.222412109375,1.0,283.1499938964844,284.7264404296875,289.9146423339844,291.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,33373.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429438829421997,1.0,0.0,0.0,3.4750354290008545,3.475057363510132,8.057712079789781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.83154296875,0.0,1328.37109375,1895.4371337890625,0.0,1964.7236328125,0.859210193157196,1.0,0.0,3.0,1.0,0.0
12073680,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.6771810054779053,0.2870697975158691,0.2662162482738495,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9137747287750244,0.7237101793289185,0.6901806592941284,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.8775591850280762,0.6430167555809021,0.4538963139057159,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.6767879724502563,0.2865999042987823,0.2798793613910675,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.5319260358810425,0.1436648666858673,0.6875818967819214,285.5498962402344,285.7820739746094,293.4789733886719,286.93365478515625,293.4799194335937,297.0597229003906,285.5494384765625,1.0,0.6219601631164551,1.0,1.0,0.0,1.0,-2.854848861694336,2.854842185974121,6.556769221788272e-06,2.206843614578247,0.8899367451667786,0.8899367451667786,0.0,272.76885986328125,243.0,22920.87109375,-0.0,2657.222412109375,1.0,283.1499938964844,284.7264404296875,289.9146423339844,291.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,33373.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429438829421997,1.0,0.0,0.0,3.4750354290008545,3.475057363510132,8.057712079789781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.83154296875,0.0,1328.37109375,1895.4371337890625,0.0,1964.7236328125,0.859210193157196,1.0,0.0,3.0,1.0,0.0
12073740,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.6814071536064148,0.2852555215358734,0.2641996145248413,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.9207900166511536,0.7203332781791687,0.6866149306297302,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.8837900757789612,0.6405807137489319,0.4519261717796325,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.6810510754585266,0.284831166267395,0.2778061628341675,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.5347321033477783,0.1422349512577057,0.6792099475860596,285.5473937988281,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0569152832031,285.5469665527344,1.0,0.6130633354187012,1.0,1.0,0.0,1.0,-2.8332178592681885,2.8332111835479736,6.457909421442309e-06,2.190178632736206,0.8855928778648376,0.8855928778648376,0.0,261.2309875488281,231.0,22612.955078125,-0.0,2561.32421875,1.0,283.1499938964844,284.7350158691406,289.888427734375,291.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,32472.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383636236190796,1.0,0.0,0.0,3.409480333328247,3.409501314163208,7.756569289085746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.7255859375,0.0,1257.02490234375,1895.4371337890625,0.0,1925.6556396484373,0.8433030247688293,1.0,0.0,3.0,1.0,0.0
12073800,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.6814071536064148,0.2852555215358734,0.2641996145248413,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.9207900166511536,0.7203332781791687,0.6866149306297302,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.8837900757789612,0.6405807137489319,0.4519261717796325,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.6810510754585266,0.284831166267395,0.2778061628341675,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.5347321033477783,0.1422349512577057,0.6792099475860596,285.5473937988281,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0569152832031,285.5469665527344,1.0,0.6130633354187012,1.0,1.0,0.0,1.0,-2.8332178592681885,2.8332111835479736,6.457909421442309e-06,2.190178632736206,0.8855928778648376,0.8855928778648376,0.0,261.2309875488281,231.0,22612.955078125,-0.0,2561.32421875,1.0,283.1499938964844,284.7350158691406,289.888427734375,291.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,32472.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383636236190796,1.0,0.0,0.0,3.409480333328247,3.409501314163208,7.756569289085746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.7255859375,0.0,1257.02490234375,1895.4371337890625,0.0,1925.6556396484373,0.8433030247688293,1.0,0.0,3.0,1.0,0.0
12073860,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.6844857335090637,0.2840109765529632,0.2628144025802612,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.9259480237960817,0.7180318236351013,0.6841793060302734,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.8882924318313599,0.6388689279556274,0.4505412578582763,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.6841418743133545,0.2836009263992309,0.2763659656047821,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.5367940068244934,0.1412466317415237,0.6734292507171631,285.54803466796875,285.88555908203125,293.3955078125,286.8955383300781,293.39654541015625,297.0550231933594,285.5477600097656,1.0,0.6069021821022034,1.0,1.0,0.0,1.0,-2.81828236579895,2.8182761669158936,6.390069302142365e-06,2.17866325378418,0.8821662664413452,0.8821662664413452,0.0,253.3464813232422,231.0,22390.759765625,-0.0,2496.271240234375,1.0,283.1499938964844,284.744140625,289.8709716796875,291.3668212890625,293.1499938964844,293.1499938964844,283.1499938964844,31737.521484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349528074264526,1.0,0.0,0.0,3.356078147888184,3.3560986518859863,7.515492370657739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.10205078125,0.0,1200.7674560546875,1895.4371337890625,0.0,1896.7491455078125,0.8332446217536926,1.0,0.0,3.0,1.0,0.0
12073920,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6859973669052124,0.283420979976654,0.2621606886386871,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.9284797310829164,0.7169440388679504,0.6830328106880188,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.8904927968978882,0.6380478143692017,0.4498811364173889,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6856556534767151,0.2830143570899963,0.2756820321083069,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.5378133058547974,0.1407773643732071,0.6706916689872742,285.54638671875,285.9061584472656,293.37890625,286.8881530761719,293.37994384765625,297.0541687011719,285.5460510253906,1.0,0.6039744019508362,1.0,1.0,0.0,1.0,-2.811213254928589,2.811207056045532,6.358081009238958e-06,2.1732113361358643,0.8803824782371521,0.8803824782371521,0.0,249.6273498535156,219.0,22293.59375,-0.0,2465.75830078125,1.0,283.1499938964844,284.7458190917969,289.8631591796875,291.35308837890625,293.1499938964844,293.1499938964844,283.1499938964844,31544.7421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333210110664368,1.0,0.0,0.0,3.3382554054260254,3.338275671005249,7.435880888806423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.41552734375,0.0,1182.719970703125,1895.4371337890625,0.0,1882.9775390625,0.8260929584503174,1.0,0.0,3.0,1.0,0.0
12073980,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.6909852623939514,0.2815718352794647,0.2601061761379242,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.9367777109146118,0.7135444283485413,0.679439127445221,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.8977148532867432,0.6354439854621887,0.447782427072525,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.6906387209892273,0.2811601459980011,0.2735190093517303,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.5412104725837708,0.1392988115549087,0.6620661616325378,285.54693603515625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05157470703125,285.546630859375,1.0,0.5947121381759644,1.0,1.0,0.0,1.0,-2.7889366149902344,2.7889304161071777,6.257779205043335e-06,2.156020164489746,0.8742861747741699,0.8742861747741699,0.0,237.9844970703125,207.0,21963.4765625,-0.0,2370.87744140625,1.0,283.1499938964844,284.75885009765625,289.8382568359375,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,30603.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279908061027527,1.0,0.0,0.0,3.2618825435638428,3.261902093887329,7.099536105670268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.80126953125,0.0,1106.6336669921875,1895.4371337890625,0.0,1838.2615966796875,0.8077086806297302,1.0,0.0,3.0,1.0,0.0
12074040,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.6909852623939514,0.2815718352794647,0.2601061761379242,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.9367777109146118,0.7135444283485413,0.679439127445221,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.8977148532867432,0.6354439854621887,0.447782427072525,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.6906387209892273,0.2811601459980011,0.2735190093517303,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.5412104725837708,0.1392988115549087,0.6620661616325378,285.54693603515625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05157470703125,285.546630859375,1.0,0.5947121381759644,1.0,1.0,0.0,1.0,-2.7889366149902344,2.7889304161071777,6.257779205043335e-06,2.156020164489746,0.8742861747741699,0.8742861747741699,0.0,237.9844970703125,207.0,21963.4765625,-0.0,2370.87744140625,1.0,283.1499938964844,284.75885009765625,289.8382568359375,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,30603.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279908061027527,1.0,0.0,0.0,3.2618825435638428,3.261902093887329,7.099536105670268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.80126953125,0.0,1106.6336669921875,1895.4371337890625,0.0,1838.2615966796875,0.8077086806297302,1.0,0.0,3.0,1.0,0.0
12074100,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.6936372518539429,0.2806431651115417,0.2590730786323547,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9411280155181884,0.7118425369262695,0.6776365637779236,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9015322923660278,0.6341200470924377,0.4467146098613739,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.6932822465896606,0.2802211344242096,0.2724243700504303,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.5430392026901245,0.1385529190301895,0.6577184796333313,285.5497436523437,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0503234863281,285.5497131347656,1.0,0.5900189876556396,1.0,1.0,0.0,1.0,-2.7777044773101807,2.777698278427124,6.207497335708467e-06,2.1473467350006104,0.8709255456924438,0.8709255456924438,0.0,232.1557464599609,207.0,21785.05078125,-0.0,2323.75390625,1.0,283.1499938964844,284.7690124511719,289.8255310058594,291.2850646972656,293.1499938964844,293.1499938964844,283.1499938964844,29985.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252221703529358,1.0,0.0,0.0,3.2141776084899902,3.2141966819763184,6.893394015605736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.589111328125,0.0,1060.5723876953125,1895.4371337890625,0.0,1815.200439453125,0.7990096807479858,1.0,0.0,3.0,1.0,0.0
12074160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.6964081525802612,0.2797112464904785,0.2580399215221405,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.945606768131256,0.7101375460624695,0.6758366227149963,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.9055522680282592,0.6327801942825317,0.4456399381160736,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.6960395574569702,0.2792742252349853,0.2713240683078766,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.5449678897857666,0.1378031522035598,0.6533559560775757,285.5490417480469,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0491027832031,285.548828125,1.0,0.5852859616279602,1.0,1.0,0.0,1.0,-2.7664427757263184,2.766436815261841,6.157279585750075e-06,2.138647556304932,0.8672798275947571,0.8672798275947571,0.0,226.3202209472656,195.0,21622.80859375,-0.0,2276.8935546875,1.0,283.1499938964844,284.7742004394531,289.8132019042969,291.2630615234375,293.1499938964844,293.1499938964844,283.1499938964844,29657.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224382758140564,1.0,0.0,0.0,3.180648803710937,3.1806676387786865,6.750326519977534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.756591796875,0.0,1029.642333984375,1895.4371337890625,0.0,1792.1298828125,0.7882242202758789,1.0,0.0,3.0,1.0,0.0
12074220,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7023102045059204,0.277843177318573,0.2559657096862793,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9548803567886353,0.7067288756370544,0.6722306609153748,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9146079421043396,0.6300650835037231,0.4434603750705719,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7019028663635254,0.2773613035678863,0.2691022455692291,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.549138069152832,0.1362939625978469,0.644579291343689,285.5529479980469,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0468444824219,285.55279541015625,1.0,0.5757014751434326,1.0,1.0,0.0,1.0,-2.743779182434082,2.7437732219696045,6.056813617760781e-06,2.121129512786865,0.8593553900718689,0.8593553900718689,0.0,214.6468505859375,183.0,21271.234375,-0.0,2183.96826171875,1.0,283.1499938964844,284.7920837402344,289.7876281738281,291.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,28706.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166634798049927,1.0,0.0,0.0,3.0944743156433105,3.094491958618164,6.389503255377349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.17041015625,0.0,952.2276611328124,1895.4371337890625,0.0,1744.6572265625,0.7676262259483337,1.0,0.0,3.0,1.0,0.0
12074280,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7023102045059204,0.277843177318573,0.2559657096862793,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9548803567886353,0.7067288756370544,0.6722306609153748,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9146079421043396,0.6300650835037231,0.4434603750705719,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7019028663635254,0.2773613035678863,0.2691022455692291,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.549138069152832,0.1362939625978469,0.644579291343689,285.5529479980469,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0468444824219,285.55279541015625,1.0,0.5757014751434326,1.0,1.0,0.0,1.0,-2.743779182434082,2.7437732219696045,6.056813617760781e-06,2.121129512786865,0.8593553900718689,0.8593553900718689,0.0,214.6468505859375,183.0,21271.234375,-0.0,2183.96826171875,1.0,283.1499938964844,284.7920837402344,289.7876281738281,291.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,28706.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166634798049927,1.0,0.0,0.0,3.0944743156433105,3.094491958618164,6.389503255377349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.17041015625,0.0,952.2276611328124,1895.4371337890625,0.0,1744.6572265625,0.7676262259483337,1.0,0.0,3.0,1.0,0.0
12074340,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.7087424397468567,0.2759709358215332,0.2538866400718689,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9645020961761476,0.70332270860672,0.6686254143714905,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9249188303947448,0.6273049116134644,0.4412481486797333,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.7082805037498474,0.2754245698451996,0.2668569087982178,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.5537839531898499,0.1347739845514297,0.6357499361038208,285.55889892578125,286.19000244140625,293.1499938964844,286.7913818359375,293.1512756347656,297.04473876953125,285.5588073730469,1.0,0.5659595131874084,1.0,1.0,0.0,1.0,-2.720980405807495,2.7209744453430176,5.956549557595281e-06,2.103492021560669,0.8504922389984131,0.8504922389984131,0.0,202.97023010253903,171.0,20908.5234375,-0.0,2092.201904296875,1.0,283.1499938964844,284.8127746582031,289.76141357421875,291.1689147949219,293.1499938964844,293.1499938964844,283.1499938964844,27757.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106422185897827,1.0,0.0,0.0,3.003427028656006,3.003443956375122,6.01904389441188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.006103515625,0.0,875.0266723632812,1895.4371337890625,0.0,1695.7301025390625,0.7459383010864258,1.0,0.0,3.0,1.0,0.0
12074400,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.7087424397468567,0.2759709358215332,0.2538866400718689,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9645020961761476,0.70332270860672,0.6686254143714905,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9249188303947448,0.6273049116134644,0.4412481486797333,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.7082805037498474,0.2754245698451996,0.2668569087982178,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.5537839531898499,0.1347739845514297,0.6357499361038208,285.55889892578125,286.19000244140625,293.1499938964844,286.7913818359375,293.1512756347656,297.04473876953125,285.5588073730469,1.0,0.5659595131874084,1.0,1.0,0.0,1.0,-2.720980405807495,2.7209744453430176,5.956549557595281e-06,2.103492021560669,0.8504922389984131,0.8504922389984131,0.0,202.97023010253903,171.0,20908.5234375,-0.0,2092.201904296875,1.0,283.1499938964844,284.8127746582031,289.76141357421875,291.1689147949219,293.1499938964844,293.1499938964844,283.1499938964844,27757.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106422185897827,1.0,0.0,0.0,3.003427028656006,3.003443956375122,6.01904389441188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.006103515625,0.0,875.0266723632812,1895.4371337890625,0.0,1695.7301025390625,0.7459383010864258,1.0,0.0,3.0,1.0,0.0
12074460,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.7155173420906067,0.2740974128246307,0.2518059015274048,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.9743618369102478,0.6999235153198242,0.6650254726409912,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.936304807662964,0.6245085597038269,0.4390088617801666,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.7150137424468994,0.2734673321247101,0.264591246843338,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.5589806437492371,0.1332460790872573,0.6268811225891113,285.56695556640625,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.0428161621094,285.5669860839844,1.0,0.5560595989227295,1.0,1.0,0.0,1.0,-2.6980817317962646,2.698076009750366,5.856667939951876e-06,2.0857670307159424,0.8406490087509155,0.8406490087509155,0.0,191.2942352294922,159.0,20532.0078125,-0.0,2001.682373046875,1.0,283.1499938964844,284.8365173339844,289.7340393066406,291.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,26810.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044497132301331,1.0,0.0,0.0,2.907387971878052,2.9074037075042725,5.640262088490999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.0361328125,0.0,798.5093994140625,1895.4371337890625,0.0,1646.0447998046875,0.7231423258781433,1.0,0.0,3.0,1.0,0.0
12074520,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.7155173420906067,0.2740974128246307,0.2518059015274048,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.9743618369102478,0.6999235153198242,0.6650254726409912,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.936304807662964,0.6245085597038269,0.4390088617801666,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.7150137424468994,0.2734673321247101,0.264591246843338,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.5589806437492371,0.1332460790872573,0.6268811225891113,285.56695556640625,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.0428161621094,285.5669860839844,1.0,0.5560595989227295,1.0,1.0,0.0,1.0,-2.6980817317962646,2.698076009750366,5.856667939951876e-06,2.0857670307159424,0.8406490087509155,0.8406490087509155,0.0,191.2942352294922,159.0,20532.0078125,-0.0,2001.682373046875,1.0,283.1499938964844,284.8365173339844,289.7340393066406,291.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,26810.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044497132301331,1.0,0.0,0.0,2.907387971878052,2.9074037075042725,5.640262088490999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.0361328125,0.0,798.5093994140625,1895.4371337890625,0.0,1646.0447998046875,0.7231423258781433,1.0,0.0,3.0,1.0,0.0
12074580,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772705078125,0.7226312160491943,0.2722225487232208,0.2497235238552093,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.9843315482139589,0.6965344548225403,0.6614335775375366,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.9485617280006408,0.6216847896575928,0.4367493689060211,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772705078125,0.7220615744590759,0.2714919447898865,0.2623078227043152,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.5648154616355896,0.1317124664783477,0.6179836988449097,285.5773010253906,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.04107666015625,285.5774230957031,1.0,0.5459998846054077,1.0,1.0,0.0,1.0,-2.675111532211304,2.6751058101654053,5.757311100751394e-06,2.067981243133545,0.8297642469406128,0.8297642469406128,0.0,179.62196350097656,147.0,20138.697265625,-0.0,1912.4742431640625,1.0,283.1499938964844,284.8636169433594,289.7042541503906,291.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,25869.1171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981213688850403,1.0,0.0,0.0,2.8061201572418213,2.8061351776123047,5.254190682535409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.769287109375,0.0,723.082763671875,1895.4371337890625,0.0,1595.9591064453125,0.6991975903511047,1.0,0.0,3.0,1.0,0.0
12074640,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772705078125,0.7226312160491943,0.2722225487232208,0.2497235238552093,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.9843315482139589,0.6965344548225403,0.6614335775375366,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.9485617280006408,0.6216847896575928,0.4367493689060211,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772705078125,0.7220615744590759,0.2714919447898865,0.2623078227043152,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.5648154616355896,0.1317124664783477,0.6179836988449097,285.5773010253906,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.04107666015625,285.5774230957031,1.0,0.5459998846054077,1.0,1.0,0.0,1.0,-2.675111532211304,2.6751058101654053,5.757311100751394e-06,2.067981243133545,0.8297642469406128,0.8297642469406128,0.0,179.62196350097656,147.0,20138.697265625,-0.0,1912.4742431640625,1.0,283.1499938964844,284.8636169433594,289.7042541503906,291.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,25869.1171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981213688850403,1.0,0.0,0.0,2.8061201572418213,2.8061351776123047,5.254190682535409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.769287109375,0.0,723.082763671875,1895.4371337890625,0.0,1595.9591064453125,0.6991975903511047,1.0,0.0,3.0,1.0,0.0
12074700,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.7264013290405273,0.2712863385677337,0.2486811429262161,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.9893102049827576,0.6948466300964355,0.6596397757530212,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.954940378665924,0.6202648878097534,0.4356109797954559,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.7257883548736572,0.2704985439777374,0.2611591517925262,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.5680012106895447,0.1309442520141601,0.6135252118110657,285.5858154296875,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.040283203125,285.5863037109375,1.0,0.5409088730812073,1.0,1.0,0.0,1.0,-2.663597345352173,2.6635916233062744,5.707821856049122e-06,2.05906343460083,0.8239513635635376,0.8239513635635376,0.0,173.78929138183594,147.0,19924.537109375,-0.0,1868.368896484375,1.0,283.1499938964844,284.88189697265625,289.68798828125,291.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,25258.224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948410272598267,1.0,0.0,0.0,2.7458152770996094,2.7458298206329346,5.030787519899604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.222900390625,0.0,680.2117919921875,1895.4371337890625,0.0,1570.27978515625,0.6876850128173828,1.0,0.0,3.0,1.0,0.0
12074760,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904235839844,0.7303777933120728,0.2703514993190765,0.2476428896188736,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9942675828933716,0.6931627988815308,0.6578555703163147,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.961456060409546,0.61883944272995,0.4344732761383056,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904235839844,0.7297121286392212,0.2695017755031585,0.2600092589855194,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.5713931918144226,0.1301759630441665,0.6090690493583679,285.5904846191406,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.03955078125,285.5907592773437,1.0,0.5357776284217834,1.0,1.0,0.0,1.0,-2.652101755142212,2.6520962715148926,5.658624559146119e-06,2.050159454345703,0.8178048133850098,0.8178048133850098,0.0,167.95437622070312,150.0,19728.478515625,-0.0,1824.6336669921875,1.0,283.1499938964844,284.8946838378906,289.6715087890625,291.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,24932.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915181875228882,1.0,0.0,0.0,2.6994102001190186,2.699424266815185,4.86218084461143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.093505859375,0.0,649.1851806640625,1895.4371337890625,0.0,1544.4698486328125,0.6740691661834717,1.0,0.0,3.0,1.0,0.0
12074820,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.733332633972168,0.2684741616249084,0.2457856386899948,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.9980763792991638,0.6898078322410583,0.6545225381851196,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.9666146636009216,0.6159722805023193,0.4323570728302002,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.7325496077537537,0.267489492893219,0.2579291462898254,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.5731778144836426,0.128626674413681,0.6012371778488159,285.6083679199219,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0380554199219,285.60888671875,1.0,0.5299940705299377,1.0,1.0,0.0,1.0,-2.63140869140625,2.6314032077789307,5.570525900111534e-06,2.0340945720672607,0.8047811985015869,0.8047811985015869,0.0,162.322021484375,153.0,19313.3515625,-0.0,1768.6392822265625,1.0,283.1499938964844,284.9314880371094,289.6362609863281,290.9506530761719,293.1499938964844,293.1499938964844,283.1499938964844,23996.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684541642665863,1.0,0.0,0.0,2.5871028900146484,2.587116003036499,4.466021152893518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.588134765625,0.0,577.294189453125,1895.4371337890625,0.0,1490.959716796875,0.6477304697036743,1.0,0.0,3.0,1.0,0.0
12074880,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.733332633972168,0.2684741616249084,0.2457856386899948,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.9980763792991638,0.6898078322410583,0.6545225381851196,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.9666146636009216,0.6159722805023193,0.4323570728302002,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.7325496077537537,0.267489492893219,0.2579291462898254,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.5731778144836426,0.128626674413681,0.6012371778488159,285.6083679199219,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0380554199219,285.60888671875,1.0,0.5299940705299377,1.0,1.0,0.0,1.0,-2.63140869140625,2.6314032077789307,5.570525900111534e-06,2.0340945720672607,0.8047811985015869,0.8047811985015869,0.0,162.322021484375,153.0,19313.3515625,-0.0,1768.6392822265625,1.0,283.1499938964844,284.9314880371094,289.6362609863281,290.9506530761719,293.1499938964844,293.1499938964844,283.1499938964844,23996.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684541642665863,1.0,0.0,0.0,2.5871028900146484,2.587116003036499,4.466021152893518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.588134765625,0.0,577.294189453125,1895.4371337890625,0.0,1490.959716796875,0.6477304697036743,1.0,0.0,3.0,1.0,0.0
12074940,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7329263687133789,0.2665606141090393,0.2440361380577087,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.9981900453567504,0.6864630579948425,0.6513420343399048,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.966819941997528,0.6130738258361816,0.4303252398967743,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7320206165313721,0.2654312551021576,0.2559531331062317,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.571576714515686,0.1270352452993393,0.5939220786094666,285.6315612792969,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.036376953125,285.63232421875,1.0,0.5264888405799866,1.0,1.0,0.0,1.0,-2.61187744140625,2.6118719577789307,5.488047008839203e-06,2.018950939178467,0.7907076478004456,0.7907076478004456,0.0,160.4010772705078,156.0,18886.75,-0.0,1731.6263427734375,1.0,283.1499938964844,284.974609375,289.5990600585937,290.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,23059.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772177815437317,1.0,0.0,0.0,2.4692516326904297,2.469263792037964,4.068404280133109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.2607421875,0.0,508.0104064941406,1895.4371337890625,0.0,1435.8087158203125,0.62019944190979,1.0,0.0,3.0,1.0,0.0
12075000,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7329263687133789,0.2665606141090393,0.2440361380577087,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.9981900453567504,0.6864630579948425,0.6513420343399048,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.966819941997528,0.6130738258361816,0.4303252398967743,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7320206165313721,0.2654312551021576,0.2559531331062317,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.571576714515686,0.1270352452993393,0.5939220786094666,285.6315612792969,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.036376953125,285.63232421875,1.0,0.5264888405799866,1.0,1.0,0.0,1.0,-2.61187744140625,2.6118719577789307,5.488047008839203e-06,2.018950939178467,0.7907076478004456,0.7907076478004456,0.0,160.4010772705078,156.0,18886.75,-0.0,1731.6263427734375,1.0,283.1499938964844,284.974609375,289.5990600585937,290.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,23059.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772177815437317,1.0,0.0,0.0,2.4692516326904297,2.469263792037964,4.068404280133109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.2607421875,0.0,508.0104064941406,1895.4371337890625,0.0,1435.8087158203125,0.62019944190979,1.0,0.0,3.0,1.0,0.0
12075060,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.7312725782394409,0.2650918662548065,0.2427416145801544,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.9968407154083252,0.6839288473129272,0.6490047574043274,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.9650276899337769,0.6108649969100952,0.4288123548030853,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.7302674651145935,0.2638419270515442,0.2544800043106079,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.5689799785614014,0.1258004754781723,0.5885034203529358,285.65478515625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.03497314453125,285.6558532714844,1.0,0.5247691869735718,1.0,1.0,0.0,1.0,-2.597414016723633,2.5974087715148926,5.427371888799826e-06,2.007740020751953,0.7793472409248352,0.7793472409248352,0.0,160.36276245117188,156.0,18544.4296875,-0.0,1710.6495361328125,1.0,283.1499938964844,285.0142822265625,289.5692443847656,290.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,22261.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713781952857971,1.0,0.0,0.0,2.371751308441162,2.371762752532959,3.753458770461293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.71826171875,0.0,454.9764099121094,1895.4371337890625,0.0,1392.6138916015625,0.6003296375274658,1.0,0.0,3.0,1.0,0.0
12075120,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7305877208709717,0.264624685049057,0.2423383742570877,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9962291717529296,0.6831288933753967,0.6482723951339722,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.9642179012298584,0.6101641058921814,0.4283404350280761,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.72954922914505,0.2633351981639862,0.2540184557437897,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.5679890513420105,0.125406339764595,0.5868080258369446,285.6604919433594,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0345153808594,285.6614990234375,1.0,0.5243434309959412,1.0,1.0,0.0,1.0,-2.592890501022339,2.592885255813598,5.408464858192019e-06,2.0042335987091064,0.7756048440933228,0.7756048440933228,0.0,160.52549743652344,159.0,18443.4140625,-0.0,1704.89990234375,1.0,283.1499938964844,285.0246276855469,289.5599060058594,290.8229064941406,293.1499938964844,293.1499938964844,283.1499938964844,22116.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695160269737244,1.0,0.0,0.0,2.3459832668304443,2.345994472503662,3.672342927529826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.835693359375,0.0,441.9248962402344,1895.4371337890625,0.0,1378.98876953125,0.5915176272392273,1.0,0.0,3.0,1.0,0.0
12075180,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7271665334701538,0.2626838088035583,0.2406758219003677,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.9929817914962769,0.6798352003097534,0.6452643275260925,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.959945023059845,0.6072694659233093,0.4263947904109955,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7259771823883057,0.2612159252166748,0.2521039843559265,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.563254177570343,0.1237532421946525,0.5797862410545349,285.6958923339844,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0326232910156,285.6972351074219,1.0,0.5229970216751099,1.0,1.0,0.0,1.0,-2.5742027759552,2.574197292327881,5.330697149474872e-06,1.989743947982788,0.7595123052597046,0.7595123052597046,0.0,161.83248901367188,162.0,17980.291015625,-0.0,1684.098388671875,1.0,283.1499938964844,285.0823669433594,289.5186462402344,290.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,21163.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613447070121765,1.0,0.0,0.0,2.217612028121948,2.2176222801208496,3.281440399405256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.156005859375,0.0,379.6429443359375,1895.4371337890625,0.0,1320.0760498046875,0.5647684931755066,1.0,0.0,3.0,1.0,0.0
12075240,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7271665334701538,0.2626838088035583,0.2406758219003677,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.9929817914962769,0.6798352003097534,0.6452643275260925,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.959945023059845,0.6072694659233093,0.4263947904109955,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7259771823883057,0.2612159252166748,0.2521039843559265,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.563254177570343,0.1237532421946525,0.5797862410545349,285.6958923339844,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0326232910156,285.6972351074219,1.0,0.5229970216751099,1.0,1.0,0.0,1.0,-2.5742027759552,2.574197292327881,5.330697149474872e-06,1.989743947982788,0.7595123052597046,0.7595123052597046,0.0,161.83248901367188,162.0,17980.291015625,-0.0,1684.098388671875,1.0,283.1499938964844,285.0823669433594,289.5186462402344,290.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,21163.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613447070121765,1.0,0.0,0.0,2.217612028121948,2.2176222801208496,3.281440399405256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.156005859375,0.0,379.6429443359375,1895.4371337890625,0.0,1320.0760498046875,0.5647684931755066,1.0,0.0,3.0,1.0,0.0
