time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.7252062559127808,0.2617009878158569,0.2398498505353927,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9910213351249696,0.6781839728355408,0.6437775492668152,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.9573935866355896,0.6058083176612854,0.4254287481307983,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.72393399477005,0.260141372680664,0.2511478662490845,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.5606229305267334,0.1229161098599433,0.5762894749641418,285.71002197265625,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0316772460937,285.71124267578125,1.0,0.5225157141685486,1.0,1.0,0.0,1.0,-2.564912796020508,2.5649073123931885,5.292250989441527e-06,1.9825420379638672,0.7509962916374207,0.7509962916374207,0.0,162.76904296875,162.0,17761.853515625,-0.0,1675.095947265625,1.0,283.1499938964844,285.1065979003906,289.4981994628906,290.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,20922.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572037935256958,1.0,0.0,0.0,2.1637842655181885,2.163794040679932,3.124073657545523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.31103515625,0.0,356.0995483398437,1895.4371337890625,0.0,1290.779296875,0.552786648273468,1.0,0.0,3.0,1.0,0.0
12075360,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7231141328811646,0.2607032656669616,0.2390166372060775,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.9888709783554076,0.6765198111534119,0.6422854661941528,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.9546196460723876,0.6043262481689453,0.4244535565376282,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.7217544913291931,0.2590513825416565,0.2501837313175201,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.5578585863113403,0.122068166732788,0.5727748870849609,285.7232360839844,286.98095703125,292.5121459960937,286.5190124511719,292.5141906738281,297.0307006835937,285.7243957519531,1.0,0.5221209526062012,1.0,1.0,0.0,1.0,-2.555565595626831,2.555560350418091,5.253709787211847e-06,1.9752960205078125,0.7421618700027466,0.7421618700027466,0.0,163.84568786621094,165.0,17543.654296875,-0.0,1666.670166015625,1.0,283.1499938964844,285.1297912597656,289.4776611328125,290.6874389648437,293.1499938964844,293.1499938964844,283.1499938964844,20756.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530595421791077,1.0,0.0,0.0,2.1122069358825684,2.1122164726257324,2.976914288410626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.440673828125,0.0,334.7842712402344,1895.4371337890625,0.0,1261.8441162109375,0.5414457321166992,1.0,0.0,3.0,1.0,0.0
12075420,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7186344861984253,0.2586685717105865,0.2373242378234863,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9841189384460448,0.6731602549552917,0.6392807364463806,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.9485869407653807,0.6013087630271912,0.422472208738327,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7170783281326294,0.2568269371986389,0.2482245713472366,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.5520600080490112,0.1203394159674644,0.5656543970108032,285.7491455078125,287.0987854003906,292.4171142578125,286.477294921875,292.4192199707031,297.028564453125,285.7503662109375,1.0,0.5215035080909729,1.0,1.0,0.0,1.0,-2.53663182258606,2.5366268157958984,5.176072590984404e-06,1.960615873336792,0.7235485911369324,0.7235485911369324,0.0,166.2933807373047,168.0,17102.78515625,-0.0,1650.88623046875,1.0,283.1499938964844,285.1757507324219,289.4356689453125,290.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,20580.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447350978851318,1.0,0.0,0.0,2.0121092796325684,2.012118339538574,2.7014476700060186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.266357421875,0.0,296.6022033691406,1895.4371337890625,0.0,1204.919921875,0.5198168158531189,1.0,0.0,3.0,1.0,0.0
12075480,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7186344861984253,0.2586685717105865,0.2373242378234863,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9841189384460448,0.6731602549552917,0.6392807364463806,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.9485869407653807,0.6013087630271912,0.422472208738327,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7170783281326294,0.2568269371986389,0.2482245713472366,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.5520600080490112,0.1203394159674644,0.5656543970108032,285.7491455078125,287.0987854003906,292.4171142578125,286.477294921875,292.4192199707031,297.028564453125,285.7503662109375,1.0,0.5215035080909729,1.0,1.0,0.0,1.0,-2.53663182258606,2.5366268157958984,5.176072590984404e-06,1.960615873336792,0.7235485911369324,0.7235485911369324,0.0,166.2933807373047,168.0,17102.78515625,-0.0,1650.88623046875,1.0,283.1499938964844,285.1757507324219,289.4356689453125,290.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,20580.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447350978851318,1.0,0.0,0.0,2.0121092796325684,2.012118339538574,2.7014476700060186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.266357421875,0.0,296.6022033691406,1895.4371337890625,0.0,1204.919921875,0.5198168158531189,1.0,0.0,3.0,1.0,0.0
12075540,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7138596177101135,0.2565994262695312,0.2356050014495849,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9789220094680786,0.6697834730148315,0.636262059211731,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.942155122756958,0.5982502102851868,0.4204626381397247,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7120582461357117,0.2545542418956756,0.2462260872125625,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.5460714101791382,0.1185735091567039,0.558402955532074,285.77734375,287.2195739746094,292.3197021484375,286.4344787597656,292.3218994140625,297.0263061523437,285.7787475585937,1.0,0.5210285186767578,1.0,1.0,0.0,1.0,-2.51741099357605,2.5174057483673096,5.097847861179616e-06,1.945708513259888,0.703692615032196,0.703692615032196,0.0,168.9891357421875,171.0,16650.11328125,-0.0,1635.9263916015625,1.0,283.1499938964844,285.2244873046875,289.3918151855469,290.54901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20537.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362140774726868,1.0,0.0,0.0,1.9121054410934448,1.912113904953003,2.4395910713792546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.14453125,0.0,262.1927795410156,1895.4371337890625,0.0,1148.3597412109375,0.4986731112003326,1.0,0.0,3.0,1.0,0.0
12075600,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7138596177101135,0.2565994262695312,0.2356050014495849,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9789220094680786,0.6697834730148315,0.636262059211731,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.942155122756958,0.5982502102851868,0.4204626381397247,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7120582461357117,0.2545542418956756,0.2462260872125625,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.5460714101791382,0.1185735091567039,0.558402955532074,285.77734375,287.2195739746094,292.3197021484375,286.4344787597656,292.3218994140625,297.0263061523437,285.7787475585937,1.0,0.5210285186767578,1.0,1.0,0.0,1.0,-2.51741099357605,2.5174057483673096,5.097847861179616e-06,1.945708513259888,0.703692615032196,0.703692615032196,0.0,168.9891357421875,171.0,16650.11328125,-0.0,1635.9263916015625,1.0,283.1499938964844,285.2244873046875,289.3918151855469,290.54901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20537.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362140774726868,1.0,0.0,0.0,1.9121054410934448,1.912113904953003,2.4395910713792546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.14453125,0.0,262.1927795410156,1895.4371337890625,0.0,1148.3597412109375,0.4986731112003326,1.0,0.0,3.0,1.0,0.0
12075660,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.7088420987129211,0.2545221745967865,0.233877032995224,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.973437249660492,0.6664248108863831,0.6332564949989319,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9355728030204772,0.595194399356842,0.4184513390064239,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.7067338228225708,0.2522525191307068,0.244200199842453,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.5400571823120117,0.1167850270867347,0.5510553121566772,285.810791015625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0241394042969,285.8125305175781,1.0,0.5206362009048462,1.0,1.0,0.0,1.0,-2.498044967651367,2.498039960861206,5.019636319048004e-06,1.9306833744049072,0.6826493740081787,0.6826493740081787,0.0,171.8121795654297,174.0,16180.744140625,-0.0,1621.4539794921875,1.0,283.1499938964844,285.2792358398437,289.3459167480469,290.47540283203125,293.1499938964844,293.1499938964844,283.1499938964844,20563.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272714138031006,1.0,0.0,0.0,1.809329509735108,1.8093374967575075,2.184382879022451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.88330078125,0.0,230.20895385742188,1895.4371337890625,0.0,1090.931884765625,0.4773704409599304,1.0,0.0,3.0,1.0,0.0
12075720,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.7088420987129211,0.2545221745967865,0.233877032995224,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.973437249660492,0.6664248108863831,0.6332564949989319,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9355728030204772,0.595194399356842,0.4184513390064239,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.7067338228225708,0.2522525191307068,0.244200199842453,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.5400571823120117,0.1167850270867347,0.5510553121566772,285.810791015625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0241394042969,285.8125305175781,1.0,0.5206362009048462,1.0,1.0,0.0,1.0,-2.498044967651367,2.498039960861206,5.019636319048004e-06,1.9306833744049072,0.6826493740081787,0.6826493740081787,0.0,171.8121795654297,174.0,16180.744140625,-0.0,1621.4539794921875,1.0,283.1499938964844,285.2792358398437,289.3459167480469,290.47540283203125,293.1499938964844,293.1499938964844,283.1499938964844,20563.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272714138031006,1.0,0.0,0.0,1.809329509735108,1.8093374967575075,2.184382879022451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.88330078125,0.0,230.20895385742188,1895.4371337890625,0.0,1090.931884765625,0.4773704409599304,1.0,0.0,3.0,1.0,0.0
12075780,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.7037085294723511,0.2524627149105072,0.2321609258651733,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.967784583568573,0.6631195545196533,0.630294144153595,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.9290213584899902,0.5921663045883179,0.4164563417434692,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.7013483643531799,0.2499427199363708,0.2421635091304779,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.5341361165046692,0.1149908751249313,0.5436717867851257,285.85186767578125,287.4684143066406,292.1190185546875,286.3461303710937,292.121337890625,297.02215576171875,285.85406494140625,1.0,0.5203008651733398,1.0,1.0,0.0,1.0,-2.4787087440490723,2.4787039756774902,4.942151008435758e-06,1.9156759977340696,0.6605163216590881,0.6605163216590881,0.0,174.69058227539062,177.0,15691.740234375,-0.0,1607.391845703125,1.0,283.1499938964844,285.34246826171875,289.2983093261719,290.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,20608.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177156567573547,1.0,0.0,0.0,1.7027124166488647,1.7027199268341064,1.934532321001825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.5,0.0,200.2321929931641,1895.4371337890625,0.0,1031.837646484375,0.4556895196437835,1.0,0.0,3.0,1.0,0.0
12075840,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.7037085294723511,0.2524627149105072,0.2321609258651733,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.967784583568573,0.6631195545196533,0.630294144153595,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.9290213584899902,0.5921663045883179,0.4164563417434692,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.7013483643531799,0.2499427199363708,0.2421635091304779,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.5341361165046692,0.1149908751249313,0.5436717867851257,285.85186767578125,287.4684143066406,292.1190185546875,286.3461303710937,292.121337890625,297.02215576171875,285.85406494140625,1.0,0.5203008651733398,1.0,1.0,0.0,1.0,-2.4787087440490723,2.4787039756774902,4.942151008435758e-06,1.9156759977340696,0.6605163216590881,0.6605163216590881,0.0,174.69058227539062,177.0,15691.740234375,-0.0,1607.391845703125,1.0,283.1499938964844,285.34246826171875,289.2983093261719,290.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,20608.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177156567573547,1.0,0.0,0.0,1.7027124166488647,1.7027199268341064,1.934532321001825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.5,0.0,200.2321929931641,1895.4371337890625,0.0,1031.837646484375,0.4556895196437835,1.0,0.0,3.0,1.0,0.0
12075900,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.7011777758598328,0.2514471411705017,0.2313136160373687,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.964925229549408,0.6614975929260254,0.6288387179374695,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9258019924163818,0.5906725525856018,0.4154706299304962,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.6986827254295349,0.2487909793853759,0.2411464154720306,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.5312376022338867,0.1140967905521392,0.5399868488311768,285.8758544921875,287.5318603515625,292.0678405761719,286.3236083984375,292.0701904296875,297.02130126953125,285.8782958984375,1.0,0.5201523900032043,1.0,1.0,0.0,1.0,-2.4691083431243896,2.469103574752808,4.9039053919841535e-06,1.9082229137420648,0.6490732431411743,0.6490732431411743,0.0,176.13711547851562,177.0,15439.2998046875,-0.0,1600.5313720703125,1.0,283.1499938964844,285.3778381347656,289.27398681640625,290.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,20628.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126612424850464,1.0,0.0,0.0,1.6479787826538086,1.6479860544204712,1.8121605194210133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.420654296875,0.0,186.0058135986328,1895.4371337890625,0.0,1001.5599975585938,0.4447214901447296,1.0,0.0,3.0,1.0,0.0
12075960,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.6986811757087708,0.2504444420337677,0.2304764986038208,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.962057650089264,0.6599009037017822,0.6274049282073975,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.9226414561271667,0.5891978740692139,0.4144964814186096,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.6960445642471313,0.2476443797349929,0.2401329129934311,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.5283916592597961,0.1132072582840919,0.5363172888755798,285.9023742675781,287.595703125,292.016357421875,286.3009338378906,292.0187072753906,297.0205383300781,285.90509033203125,1.0,0.5200168490409851,1.0,1.0,0.0,1.0,-2.459583044052124,2.459578275680542,4.866106792178471e-06,1.9008266925811768,0.6374038457870483,0.6374038457870483,0.0,177.5836639404297,180.0,15181.4462890625,-0.0,1593.8026123046875,1.0,283.1499938964844,285.4158935546875,289.2494201660156,290.3192138671875,293.1499938964844,293.1499938964844,283.1499938964844,20640.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074085235595703,1.0,0.0,0.0,1.5924479961395264,1.59245502948761,1.6920917289553477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.107177734375,0.0,172.3303985595703,1895.4371337890625,0.0,970.8319091796876,0.4337077140808105,1.0,0.0,3.0,1.0,0.0
12076020,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.6938112378120422,0.2484871298074722,0.2288411110639572,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.9563329815864564,0.6567972898483276,0.6246150732040405,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9165497422218324,0.5863211154937744,0.4125934243202209,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.6908709406852722,0.2453748136758804,0.2381242364645004,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.5228815078735352,0.1114488020539283,0.5290541648864746,285.96356201171875,287.72442626953125,291.9125671386719,286.2553405761719,291.9149780273437,297.0193786621094,285.96685791015625,1.0,0.5197881460189819,1.0,1.0,0.0,1.0,-2.440840482711792,2.44083571434021,4.79216396342963e-06,1.886269450187683,0.6134598851203918,0.6134598851203918,0.0,180.468490600586,183.0,14649.5966796875,-0.0,1580.8094482421875,1.0,283.1499938964844,285.5004272460937,289.1996765136719,290.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,20633.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962792038917542,1.0,0.0,0.0,1.479735016822815,1.4797415733337402,1.461037300032331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.87548828125,0.0,146.79510498046875,1895.4371337890625,0.0,908.2940063476562,0.4117230772972107,1.0,0.0,3.0,1.0,0.0
12076080,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.6938112378120422,0.2484871298074722,0.2288411110639572,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.9563329815864564,0.6567972898483276,0.6246150732040405,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9165497422218324,0.5863211154937744,0.4125934243202209,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.6908709406852722,0.2453748136758804,0.2381242364645004,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.5228815078735352,0.1114488020539283,0.5290541648864746,285.96356201171875,287.72442626953125,291.9125671386719,286.2553405761719,291.9149780273437,297.0193786621094,285.96685791015625,1.0,0.5197881460189819,1.0,1.0,0.0,1.0,-2.440840482711792,2.44083571434021,4.79216396342963e-06,1.886269450187683,0.6134598851203918,0.6134598851203918,0.0,180.468490600586,183.0,14649.5966796875,-0.0,1580.8094482421875,1.0,283.1499938964844,285.5004272460937,289.1996765136719,290.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,20633.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962792038917542,1.0,0.0,0.0,1.479735016822815,1.4797415733337402,1.461037300032331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.87548828125,0.0,146.79510498046875,1895.4371337890625,0.0,908.2940063476562,0.4117230772972107,1.0,0.0,3.0,1.0,0.0
12076140,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.6891316175460815,0.246607631444931,0.2272701561450958,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9506730437278748,0.6538342833518982,0.6219490766525269,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.9108397364616394,0.5835646390914917,0.4107674062252044,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.6858595609664917,0.2431487143039703,0.2361514121294021,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0324401855469,0.5176414251327515,0.1097280383110046,0.5219385027885437,286.0362243652344,287.8541259765625,291.8079528808594,286.20947265625,291.8103942871094,297.0187072753906,286.0401306152344,1.0,0.5196244120597839,1.0,1.0,0.0,1.0,-2.422636747360229,2.4226322174072266,4.7208986870828085e-06,1.872126102447509,0.588824987411499,0.588824987411499,0.0,183.3347625732422,186.0,14096.9638671875,-0.0,1568.5621337890625,1.0,283.1499938964844,285.59649658203125,289.1495056152344,290.15399169921875,293.1499938964844,293.1499938964844,283.1499938964844,20575.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842834115028381,1.0,0.0,0.0,1.3663241863250732,1.3663302659988403,1.245663980853351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.0068359375,0.0,123.91928100585938,1895.4371337890625,0.0,845.0289306640625,0.3901489078998565,1.0,0.0,3.0,1.0,0.0
12076200,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.6891316175460815,0.246607631444931,0.2272701561450958,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9506730437278748,0.6538342833518982,0.6219490766525269,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.9108397364616394,0.5835646390914917,0.4107674062252044,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.6858595609664917,0.2431487143039703,0.2361514121294021,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0324401855469,0.5176414251327515,0.1097280383110046,0.5219385027885437,286.0362243652344,287.8541259765625,291.8079528808594,286.20947265625,291.8103942871094,297.0187072753906,286.0401306152344,1.0,0.5196244120597839,1.0,1.0,0.0,1.0,-2.422636747360229,2.4226322174072266,4.7208986870828085e-06,1.872126102447509,0.588824987411499,0.588824987411499,0.0,183.3347625732422,186.0,14096.9638671875,-0.0,1568.5621337890625,1.0,283.1499938964844,285.59649658203125,289.1495056152344,290.15399169921875,293.1499938964844,293.1499938964844,283.1499938964844,20575.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842834115028381,1.0,0.0,0.0,1.3663241863250732,1.3663302659988403,1.245663980853351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.0068359375,0.0,123.91928100585938,1895.4371337890625,0.0,845.0289306640625,0.3901489078998565,1.0,0.0,3.0,1.0,0.0
12076260,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.6853626370429993,0.2450983524322509,0.2260092943906784,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.9460060000419616,0.6514686346054077,0.6198198795318604,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.9063920974731444,0.5813585519790649,0.4093051254749298,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.681790292263031,0.2413207441568374,0.2345302999019622,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.5134612917900085,0.108318954706192,0.5161092877388,286.1062316894531,287.963623046875,291.7196655273437,286.1708984375,291.7221374511719,297.0185852050781,286.11065673828125,1.0,0.5195450186729431,1.0,1.0,0.0,1.0,-2.4078562259674072,2.407851457595825,4.663433628593339e-06,1.860638737678528,0.5677070617675781,0.5677070617675781,0.0,185.72589111328125,186.0,13618.1328125,-0.0,1558.9517822265625,1.0,283.1499938964844,285.685791015625,289.1072692871094,290.08282470703125,293.1499938964844,293.1499938964844,283.1499938964844,20483.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735315680503845,1.0,0.0,0.0,1.2720279693603516,1.2720338106155396,1.0796593841178037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.559814453125,0.0,106.90408325195312,1895.4371337890625,0.0,791.8878784179688,0.3726795315742492,1.0,0.0,3.0,1.0,0.0
12076320,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.6846619844436646,0.2448185086250305,0.2257756292819976,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.9451282024383544,0.6510314345359802,0.6194263696670532,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.9055840969085692,0.5809504389762878,0.4090346097946167,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.6810302734375,0.2409773170948028,0.2342256754636764,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.512688159942627,0.1080546602606773,0.5150160789489746,286.1204833984375,287.9844970703125,291.70281982421875,286.16357421875,291.7052917480469,297.01861572265625,286.125,1.0,0.5195363759994507,1.0,1.0,0.0,1.0,-2.4050981998443604,2.4050936698913574,4.652751158573665e-06,1.858494997024536,0.5636492967605591,0.5636492967605591,0.0,186.17970275878903,189.0,13525.56640625,-0.0,1557.19677734375,1.0,283.1499938964844,285.7036437988281,289.0992431640625,290.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,20462.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714152455329895,1.0,0.0,0.0,1.254279613494873,1.2542853355407717,1.0497410585230685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.740966796875,0.0,103.89509582519533,1895.4371337890625,0.0,781.8113403320312,0.3694430887699127,1.0,0.0,3.0,1.0,0.0
12076380,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.6804112195968628,0.2431278675794601,0.2243658751249313,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.9397375583648682,0.6484022736549377,0.6170612573623657,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.900809407234192,0.5784936547279358,0.4074069559574127,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.6763927340507507,0.2388681322336197,0.2323550879955291,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.5080212950706482,0.1064352169632911,0.5083200931549072,286.21588134765625,288.1151123046875,291.59747314453125,286.1177978515625,291.5999755859375,297.01904296875,286.22100830078125,1.0,0.519533634185791,1.0,1.0,0.0,1.0,-2.3883156776428223,2.38831114768982,4.588015599438222e-06,1.8454474210739136,0.5380765199661255,0.5380765199661255,0.0,189.00555419921875,192.0,12938.5234375,-0.0,1546.8216552734375,1.0,283.1499938964844,285.8207702636719,289.0492248535156,289.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,20300.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576974749565125,1.0,0.0,0.0,1.1456444263458252,1.145649790763855,8.757762515188008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.349853515625,0.0,86.7547836303711,1895.4371337890625,0.0,719.4389038085938,0.3500272929668426,1.0,0.0,3.0,1.0,0.0
12076440,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.6804112195968628,0.2431278675794601,0.2243658751249313,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.9397375583648682,0.6484022736549377,0.6170612573623657,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.900809407234192,0.5784936547279358,0.4074069559574127,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.6763927340507507,0.2388681322336197,0.2323550879955291,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.5080212950706482,0.1064352169632911,0.5083200931549072,286.21588134765625,288.1151123046875,291.59747314453125,286.1177978515625,291.5999755859375,297.01904296875,286.22100830078125,1.0,0.519533634185791,1.0,1.0,0.0,1.0,-2.3883156776428223,2.38831114768982,4.588015599438222e-06,1.8454474210739136,0.5380765199661255,0.5380765199661255,0.0,189.00555419921875,192.0,12938.5234375,-0.0,1546.8216552734375,1.0,283.1499938964844,285.8207702636719,289.0492248535156,289.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,20300.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576974749565125,1.0,0.0,0.0,1.1456444263458252,1.145649790763855,8.757762515188008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.349853515625,0.0,86.7547836303711,1895.4371337890625,0.0,719.4389038085938,0.3500272929668426,1.0,0.0,3.0,1.0,0.0
12076500,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.6783682107925415,0.242321103811264,0.2236944437026977,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9371091723442078,0.6471549868583679,0.6159403920173645,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.8985303640365601,0.5773259997367859,0.4066344201564789,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.6741463541984558,0.2378378510475158,0.2314418256282806,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.505790650844574,0.1056467667222023,0.5050631165504456,286.2674560546875,288.1803894042969,291.5448303222656,286.0950012207031,291.5473327636719,297.0194396972656,286.2728576660156,1.0,0.5195664763450623,1.0,1.0,0.0,1.0,-2.380224227905273,2.3802196979522705,4.556970452540554e-06,1.839155554771424,0.5251838564872742,0.5251838564872742,0.0,190.4129638671875,192.0,12640.3056640625,-0.0,1542.02685546875,1.0,283.1499938964844,285.8825988769531,289.0244445800781,289.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,20204.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505346655845642,1.0,0.0,0.0,1.093157172203064,1.0931622982025146,7.973676474648529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.19482421875,0.0,79.23341369628906,1895.4371337890625,0.0,688.829345703125,0.3409138023853302,1.0,0.0,3.0,1.0,0.0
12076560,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203125,0.6763793230056763,0.2415400594472885,0.2230457216501236,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226013183594,0.9345290660858154,0.6459527611732483,0.6148611307144165,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.8963050246238708,0.5761983394622803,0.4058893620967865,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.6719474196434021,0.2368236780166626,0.2305433899164199,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158264160156,0.5036242008209229,0.1048725694417953,0.5018683075904846,286.3214111328125,288.24560546875,291.49224853515625,286.07232666015625,291.4947509765625,297.0199584960937,286.3270568847656,1.0,0.5196228623390198,1.0,1.0,0.0,1.0,-2.37233567237854,2.372331142425537,4.5268088797456585e-06,1.833020806312561,0.512241005897522,0.512241005897522,0.0,191.8178558349609,195.0,12339.65234375,-0.0,1537.4989013671875,1.0,283.1499938964844,285.9462585449219,288.99981689453125,289.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,20099.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431811809539795,1.0,0.0,0.0,1.042128324508667,1.042133331298828,7.246625699508513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.110595703125,0.0,72.37747192382812,1895.4371337890625,0.0,658.7425537109375,0.3322421908378601,1.0,0.0,3.0,1.0,0.0
12076620,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344177246094,0.672557532787323,0.2400523573160171,0.2218147218227386,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9295204281806946,0.6436814069747925,0.6128264665603638,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.8920084238052368,0.5740610361099243,0.4044804275035858,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.6676868200302124,0.2348417788743972,0.2287898510694503,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295349121094,0.4994658529758453,0.103365808725357,0.4956621527671814,286.43560791015625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899230957031,297.0213317871094,286.44171142578125,1.0,0.5198065042495728,1.0,1.0,0.0,1.0,-2.357156991958618,2.3571524620056152,4.469065061130095e-06,1.8212151527404783,0.4862602353096008,0.4862602353096008,0.0,194.6239776611328,198.0,11733.5146484375,-0.0,1529.2364501953125,1.0,283.1499938964844,286.0780639648437,288.9512634277344,289.8127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19874.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279455184936523,1.0,0.0,0.0,0.9450349807739258,0.9450397491455078,5.959217475037804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.310546875,0.0,60.52262878417969,1895.4371337890625,0.0,600.516845703125,0.3163046538829803,1.0,0.0,3.0,1.0,0.0
12076680,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344177246094,0.672557532787323,0.2400523573160171,0.2218147218227386,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9295204281806946,0.6436814069747925,0.6128264665603638,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.8920084238052368,0.5740610361099243,0.4044804275035858,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.6676868200302124,0.2348417788743972,0.2287898510694503,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295349121094,0.4994658529758453,0.103365808725357,0.4956621527671814,286.43560791015625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899230957031,297.0213317871094,286.44171142578125,1.0,0.5198065042495728,1.0,1.0,0.0,1.0,-2.357156991958618,2.3571524620056152,4.469065061130095e-06,1.8212151527404783,0.4862602353096008,0.4862602353096008,0.0,194.6239776611328,198.0,11733.5146484375,-0.0,1529.2364501953125,1.0,283.1499938964844,286.0780639648437,288.9512634277344,289.8127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19874.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279455184936523,1.0,0.0,0.0,0.9450349807739258,0.9450397491455078,5.959217475037804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.310546875,0.0,60.52262878417969,1895.4371337890625,0.0,600.516845703125,0.3163046538829803,1.0,0.0,3.0,1.0,0.0
12076740,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552062988281,0.6689311265945435,0.238657921552658,0.2206681966781616,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.9247230291366576,0.6415808796882629,0.6109530329704285,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.8879055380821228,0.5720759034156799,0.4031773209571838,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551147460937,0.663598895072937,0.2329169362783432,0.2270906567573547,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54998779296875,0.4955041110515594,0.1019113212823867,0.4896910488605499,286.55645751953125,288.5046691894531,291.2833251953125,285.9831848144531,291.28582763671875,297.0230407714844,286.5628967285156,1.0,0.5200841426849365,1.0,1.0,0.0,1.0,-2.342748641967773,2.3427441120147705,4.414608156366739e-06,1.810007095336914,0.4602228105068207,0.4602228105068207,0.0,197.43185424804688,201.0,11125.5126953125,-0.0,1522.0069580078125,1.0,283.1499938964844,286.2137451171875,288.9039611816406,289.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,19645.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120890140533447,1.0,0.0,0.0,0.8552773594856262,0.8552818298339844,4.8809841501906703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.269775390625,0.0,50.875,1895.4371337890625,0.0,545.4313354492188,0.302280455827713,1.0,0.0,3.0,1.0,0.0
12076800,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552062988281,0.6689311265945435,0.238657921552658,0.2206681966781616,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.9247230291366576,0.6415808796882629,0.6109530329704285,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.8879055380821228,0.5720759034156799,0.4031773209571838,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551147460937,0.663598895072937,0.2329169362783432,0.2270906567573547,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54998779296875,0.4955041110515594,0.1019113212823867,0.4896910488605499,286.55645751953125,288.5046691894531,291.2833251953125,285.9831848144531,291.28582763671875,297.0230407714844,286.5628967285156,1.0,0.5200841426849365,1.0,1.0,0.0,1.0,-2.342748641967773,2.3427441120147705,4.414608156366739e-06,1.810007095336914,0.4602228105068207,0.4602228105068207,0.0,197.43185424804688,201.0,11125.5126953125,-0.0,1522.0069580078125,1.0,283.1499938964844,286.2137451171875,288.9039611816406,289.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,19645.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120890140533447,1.0,0.0,0.0,0.8552773594856262,0.8552818298339844,4.8809841501906703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.269775390625,0.0,50.875,1895.4371337890625,0.0,545.4313354492188,0.302280455827713,1.0,0.0,3.0,1.0,0.0
12076860,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805114746094,0.6654800176620483,0.2373453676700592,0.2195973247289657,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.9201402068138124,0.6396364569664001,0.6092286705970764,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.8839777708053589,0.5702300071716309,0.4019728899002075,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.6596673130989075,0.2310406267642974,0.2254388183355331,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750183105469,0.4916847944259643,0.1005021780729293,0.4839296042919159,286.6817932128906,288.6324768066406,291.1802673339844,285.9399108886719,291.1827392578125,297.0249938964844,286.6884460449219,1.0,0.5204511284828186,1.0,1.0,0.0,1.0,-2.32903790473938,2.329033613204956,4.363111656857655e-06,1.7993414402008057,0.4341917634010315,0.4341917634010315,0.0,200.249740600586,204.0,10520.9248046875,-0.0,1515.73388671875,1.0,283.1499938964844,286.3507995605469,288.8561096191406,289.6410522460937,293.1499938964844,293.1499938964844,283.1499938964844,19431.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954203069210052,1.0,0.0,0.0,0.7732440233230591,0.7732483148574829,3.989574537399676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.32275390625,0.0,43.07854843139648,1895.4371337890625,0.0,493.0727844238281,0.2900732457637787,1.0,0.0,3.0,1.0,0.0
12076920,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805114746094,0.6654800176620483,0.2373453676700592,0.2195973247289657,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.9201402068138124,0.6396364569664001,0.6092286705970764,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.8839777708053589,0.5702300071716309,0.4019728899002075,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.6596673130989075,0.2310406267642974,0.2254388183355331,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750183105469,0.4916847944259643,0.1005021780729293,0.4839296042919159,286.6817932128906,288.6324768066406,291.1802673339844,285.9399108886719,291.1827392578125,297.0249938964844,286.6884460449219,1.0,0.5204511284828186,1.0,1.0,0.0,1.0,-2.32903790473938,2.329033613204956,4.363111656857655e-06,1.7993414402008057,0.4341917634010315,0.4341917634010315,0.0,200.249740600586,204.0,10520.9248046875,-0.0,1515.73388671875,1.0,283.1499938964844,286.3507995605469,288.8561096191406,289.6410522460937,293.1499938964844,293.1499938964844,283.1499938964844,19431.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954203069210052,1.0,0.0,0.0,0.7732440233230591,0.7732483148574829,3.989574537399676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.32275390625,0.0,43.07854843139648,1895.4371337890625,0.0,493.0727844238281,0.2900732457637787,1.0,0.0,3.0,1.0,0.0
12076980,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081970214844,0.6621807813644409,0.2360999286174774,0.2185896933078766,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109130859375,0.9157719016075134,0.6378287672996521,0.6076367497444153,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81072998046875,0.8802040815353394,0.5685073137283325,0.4008556306362152,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080444335937,0.6558709144592285,0.229198083281517,0.2238224744796753,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.80255126953125,0.4879416525363922,0.0991286188364029,0.478338211774826,286.8094787597656,288.75860595703125,291.0785217285156,285.8977355957031,291.0809936523437,297.0270690917969,286.8162536621094,1.0,0.5208985209465027,1.0,1.0,0.0,1.0,-2.315913915634156,2.3159096240997314,4.314118086767849e-06,1.7891327142715454,0.4082103371620178,0.4082103371620178,0.0,203.0849609375,207.0,9924.1923828125,-0.0,1510.291015625,1.0,283.1499938964844,286.487060546875,288.80389404296875,289.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,19244.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476680725812912,1.0,0.0,0.0,0.6988402009010315,0.698844313621521,3.25873656947806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.86474609375,0.0,36.77984619140625,1895.4371337890625,0.0,440.3260192871094,0.2794652283191681,1.0,0.0,3.0,1.0,0.0
12077040,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081970214844,0.6621807813644409,0.2360999286174774,0.2185896933078766,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109130859375,0.9157719016075134,0.6378287672996521,0.6076367497444153,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81072998046875,0.8802040815353394,0.5685073137283325,0.4008556306362152,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080444335937,0.6558709144592285,0.229198083281517,0.2238224744796753,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.80255126953125,0.4879416525363922,0.0991286188364029,0.478338211774826,286.8094787597656,288.75860595703125,291.0785217285156,285.8977355957031,291.0809936523437,297.0270690917969,286.8162536621094,1.0,0.5208985209465027,1.0,1.0,0.0,1.0,-2.315913915634156,2.3159096240997314,4.314118086767849e-06,1.7891327142715454,0.4082103371620178,0.4082103371620178,0.0,203.0849609375,207.0,9924.1923828125,-0.0,1510.291015625,1.0,283.1499938964844,286.487060546875,288.80389404296875,289.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,19244.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476680725812912,1.0,0.0,0.0,0.6988402009010315,0.698844313621521,3.25873656947806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.86474609375,0.0,36.77984619140625,1895.4371337890625,0.0,440.3260192871094,0.2794652283191681,1.0,0.0,3.0,1.0,0.0
12077100,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.6605814099311829,0.2354979664087295,0.2181058228015899,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.9136680960655212,0.6369690895080566,0.6068843007087708,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.8783698081970215,0.5676869750022888,0.400327056646347,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721923828125,0.6540172696113586,0.2282864153385162,0.2230239808559417,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.4860754609107971,0.0984520465135574,0.475593239068985,286.8736267089844,288.8209533691406,291.0282592773437,285.87713623046875,291.0307006835937,297.0281066894531,286.88043212890625,1.0,0.521149218082428,1.0,1.0,0.0,1.0,-2.309537172317505,2.309532880783081,4.290418019081699e-06,1.7841726541519165,0.3952463865280151,0.3952463865280151,0.0,204.51089477539065,207.0,9630.03515625,-0.0,1507.8402099609375,1.0,283.1499938964844,286.5542907714844,288.7781066894531,289.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,19163.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665056467056274,1.0,0.0,0.0,0.6643939018249512,0.6643978953361511,2.9454028549480437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.96728515625,0.0,34.09453201293945,1895.4371337890625,0.0,414.1321411132813,0.2746835350990295,1.0,0.0,3.0,1.0,0.0
