time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.6590118408203125,0.2349072396755218,0.2176328897476196,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.939208984375,0.911618173122406,0.6361360549926758,0.6061575412750244,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389953613281,0.8765666484832764,0.5668891072273254,0.3998152315616607,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.6521909236907959,0.2273793965578079,0.2222306728363037,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93072509765625,0.4841987788677215,0.0977803766727447,0.4728738069534302,286.9377746582031,288.8827209472656,290.9784545898437,285.8569030761719,290.9808654785156,297.02911376953125,286.944580078125,1.0,0.5214157104492188,1.0,1.0,0.0,1.0,-2.3032612800598145,2.30325698852539,4.267161784810014e-06,1.779291749000549,0.3823036253452301,0.3823036253452301,0.0,205.94302368164065,210.0,9338.82421875,-0.0,1505.5423583984375,1.0,283.1499938964844,286.6206970214844,288.7533874511719,289.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,19086.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559128582477569,1.0,0.0,0.0,0.6316385865211487,0.6316425800323486,2.6621393089953933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.265380859375,0.0,31.6634521484375,1895.4371337890625,0.0,388.5196533203125,0.2702127695083618,1.0,0.0,3.0,1.0,0.0
12077220,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.6559549570083618,0.2337548434734344,0.2167147547006607,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.067626953125,0.9076867699623108,0.6345447897911072,0.6047757267951965,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.873046875,0.5653538703918457,0.3988351225852966,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.648613691329956,0.2255751937627792,0.2206549495458603,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.4803681969642639,0.0964474603533744,0.4674899876117706,287.066162109375,289.00439453125,290.8803405761719,285.817626953125,290.8827209472656,297.03106689453125,287.072998046875,1.0,0.5219897031784058,1.0,1.0,0.0,1.0,-2.290960788726806,2.290956497192383,4.221774361212738e-06,1.769726037979126,0.3565030395984649,0.3565030395984649,0.0,208.8253936767578,213.0,8765.09765625,-0.0,1501.3343505859375,1.0,283.1499938964844,286.7511901855469,288.7077331542969,289.3609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18932.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338778555393219,1.0,0.0,0.0,0.5706997513771057,0.5707035660743713,2.1732455834921893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.376953125,0.0,27.416921615600582,1895.4371337890625,0.0,340.04522705078125,0.2622339427471161,1.0,0.0,3.0,1.0,0.0
12077280,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.6559549570083618,0.2337548434734344,0.2167147547006607,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.067626953125,0.9076867699623108,0.6345447897911072,0.6047757267951965,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.873046875,0.5653538703918457,0.3988351225852966,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.648613691329956,0.2255751937627792,0.2206549495458603,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.4803681969642639,0.0964474603533744,0.4674899876117706,287.066162109375,289.00439453125,290.8803405761719,285.817626953125,290.8827209472656,297.03106689453125,287.072998046875,1.0,0.5219897031784058,1.0,1.0,0.0,1.0,-2.290960788726806,2.290956497192383,4.221774361212738e-06,1.769726037979126,0.3565030395984649,0.3565030395984649,0.0,208.8253936767578,213.0,8765.09765625,-0.0,1501.3343505859375,1.0,283.1499938964844,286.7511901855469,288.7077331542969,289.3609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18932.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338778555393219,1.0,0.0,0.0,0.5706997513771057,0.5707035660743713,2.1732455834921893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.376953125,0.0,27.416921615600582,1895.4371337890625,0.0,340.04522705078125,0.2622339427471161,1.0,0.0,3.0,1.0,0.0
12077340,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921691894531,0.6530002951622009,0.2326345592737198,0.2158279865980148,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19488525390625,0.9039941430091858,0.6330455541610718,0.6034834384918213,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.8696368336677551,0.5638898015022278,0.3979071080684662,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919860839844,0.6451289653778076,0.2237780690193176,0.2190882563591003,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1863098144531,0.4763514399528503,0.0951225087046623,0.4621527791023254,287.1934509277344,289.1232604980469,290.78448486328125,285.7801208496094,290.78680419921875,297.0328674316406,287.2001953125,1.0,0.5226101875305176,1.0,1.0,0.0,1.0,-2.278935194015503,2.278930902481079,4.1776529542403296e-06,1.7603763341903689,0.3308279812335968,0.3308279812335968,0.0,211.73036193847656,216.0,8206.970703125,-0.0,1497.5565185546875,1.0,283.1499938964844,286.8776550292969,288.6674499511719,289.2779846191406,293.1499938964844,293.1499938964844,283.1499938964844,18790.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112913906574249,1.0,0.0,0.0,0.5157065391540527,0.5157102942466736,1.774592917058726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2484.970458984375,0.0,23.88198471069336,1895.4371337890625,0.0,295.9889831542969,0.2554685175418854,1.0,0.0,3.0,1.0,0.0
12077400,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921691894531,0.6530002951622009,0.2326345592737198,0.2158279865980148,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19488525390625,0.9039941430091858,0.6330455541610718,0.6034834384918213,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.8696368336677551,0.5638898015022278,0.3979071080684662,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919860839844,0.6451289653778076,0.2237780690193176,0.2190882563591003,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1863098144531,0.4763514399528503,0.0951225087046623,0.4621527791023254,287.1934509277344,289.1232604980469,290.78448486328125,285.7801208496094,290.78680419921875,297.0328674316406,287.2001953125,1.0,0.5226101875305176,1.0,1.0,0.0,1.0,-2.278935194015503,2.278930902481079,4.1776529542403296e-06,1.7603763341903689,0.3308279812335968,0.3308279812335968,0.0,211.73036193847656,216.0,8206.970703125,-0.0,1497.5565185546875,1.0,283.1499938964844,286.8776550292969,288.6674499511719,289.2779846191406,293.1499938964844,293.1499938964844,283.1499938964844,18790.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112913906574249,1.0,0.0,0.0,0.5157065391540527,0.5157102942466736,1.774592917058726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2484.970458984375,0.0,23.88198471069336,1895.4371337890625,0.0,295.9889831542969,0.2554685175418854,1.0,0.0,3.0,1.0,0.0
12077460,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.6503596901893616,0.2316216975450515,0.215031087398529,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099365234375,0.9007880687713624,0.631732165813446,0.6023603677749634,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3097229003906,0.8665849566459656,0.5625889897346497,0.3970886766910553,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.6419923305511475,0.2221224755048751,0.2176474034786224,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013610839844,0.4723853766918182,0.0939032956957817,0.4572525918483734,287.3084716796875,289.22979736328125,290.69854736328125,285.7473449707031,290.7008361816406,297.0343017578125,287.3152160644531,1.0,0.5232123136520386,1.0,1.0,0.0,1.0,-2.268028736114502,2.268024444580078,4.137853466090746e-06,1.751899003982544,0.3073202073574066,0.3073202073574066,0.0,214.42315673828125,216.0,7707.9306640625,-0.0,1494.3499755859375,1.0,283.1499938964844,286.9894714355469,288.6346435546875,289.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18656.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905220329761505,1.0,0.0,0.0,0.4697432518005371,0.472750186920166,1.4723617880463282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2333.76123046875,0.0,21.25595092773437,1895.4371337890625,0.0,259.3410339355469,0.2502569556236267,1.0,0.0,3.0,1.0,0.0
12077520,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.6501331925392151,0.2315342128276825,0.214962363243103,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199462890625,0.9005133509635925,0.6316207051277161,0.6022652983665466,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197326660156,0.8663231134414673,0.5624776482582092,0.3970187604427337,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170471191406,0.6417223215103149,0.2219782173633575,0.2175218909978866,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31134033203125,0.4720243513584137,0.0937970653176307,0.4568259418010711,287.3184814453125,289.2389221191406,290.6911926269531,285.7445678710937,290.6934814453125,297.034423828125,287.32525634765625,1.0,0.5232657790184021,1.0,1.0,0.0,1.0,-2.26708459854126,2.267080545425415,4.13441830460215e-06,1.7511652708053589,0.3052830100059509,0.3052830100059509,0.0,214.65823364257807,219.0,7664.66064453125,-0.0,1494.0797119140625,1.0,283.1499938964844,286.9990234375,288.6320495605469,289.2019958496094,293.1499938964844,293.1499938964844,283.1499938964844,18639.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388734757900238,1.0,0.0,0.0,0.465871661901474,0.4703314900398254,1.4481916998931864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2321.86279296875,0.0,21.09353256225586,1895.4371337890625,0.0,256.32427978515625,0.2498739659786224,1.0,0.0,3.0,1.0,0.0
12077580,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441833496094,0.6473508477210999,0.2304566353559494,0.2141148000955581,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.8971325159072876,0.6302779316902161,0.6011192202568054,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467468261719,0.863106369972229,0.5611253976821899,0.3961679339408874,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439697265625,0.638387143611908,0.2201758027076721,0.2159518897533416,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.467242568731308,0.0924682393670082,0.4514845609664917,287.4454650878906,289.3510131835937,290.6007995605469,285.7112121582031,290.6029968261719,297.0357360839844,287.4522705078125,1.0,0.5239475965499878,1.0,1.0,0.0,1.0,-2.2553656101226807,2.255361557006836,4.091901246283669e-06,1.7420581579208374,0.2799693048000335,0.2799693048000335,0.0,217.6028289794922,222.0,7129.95947265625,-0.0,1490.822021484375,1.0,283.1499938964844,287.1183166503906,288.6029052734375,289.1356506347656,293.1499938964844,293.1499938964844,283.1499938964844,18363.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670257329940796,1.0,0.0,0.0,0.4195829331874847,0.4654213190078735,1.1747058437094893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.9248046875,0.0,20.26924514770508,1895.4371337890625,0.0,220.9657592773437,0.2464631497859954,1.0,0.0,3.0,1.0,0.0
12077640,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441833496094,0.6473508477210999,0.2304566353559494,0.2141148000955581,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.8971325159072876,0.6302779316902161,0.6011192202568054,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467468261719,0.863106369972229,0.5611253976821899,0.3961679339408874,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439697265625,0.638387143611908,0.2201758027076721,0.2159518897533416,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.467242568731308,0.0924682393670082,0.4514845609664917,287.4454650878906,289.3510131835937,290.6007995605469,285.7112121582031,290.6029968261719,297.0357360839844,287.4522705078125,1.0,0.5239475965499878,1.0,1.0,0.0,1.0,-2.2553656101226807,2.255361557006836,4.091901246283669e-06,1.7420581579208374,0.2799693048000335,0.2799693048000335,0.0,217.6028289794922,222.0,7129.95947265625,-0.0,1490.822021484375,1.0,283.1499938964844,287.1183166503906,288.6029052734375,289.1356506347656,293.1499938964844,293.1499938964844,283.1499938964844,18363.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670257329940796,1.0,0.0,0.0,0.4195829331874847,0.4654213190078735,1.1747058437094893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.9248046875,0.0,20.26924514770508,1895.4371337890625,0.0,220.9657592773437,0.2464631497859954,1.0,0.0,3.0,1.0,0.0
12077700,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.50604248046875,0.6459954977035522,0.229926586151123,0.2137003540992736,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5086975097656,0.8954815864562988,0.6296370625495911,0.6005775332450867,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5085144042969,0.8615397810935974,0.5604720711708069,0.3957604169845581,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.505859375,0.6367475986480713,0.2192735970020294,0.2151669710874557,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001525878906,0.4646335244178772,0.0918025225400924,0.4488102197647095,287.5072937011719,289.4056091308594,290.5567626953125,285.6954345703125,290.5589599609375,297.0363464355469,287.51385498046875,1.0,0.5242976546287537,1.0,1.0,0.0,1.0,-2.249572515487671,2.249568462371826,4.070971044711769e-06,1.7375571727752686,0.267387181520462,0.267387181520462,0.0,219.0777740478516,222.0,6874.44677734375,-0.0,1489.2813720703125,1.0,283.1499938964844,287.17633056640625,288.5906982421875,289.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18263.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545737266540527,1.0,0.0,0.0,0.3986659646034241,0.4695802927017212,1.0605029743260276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.347412109375,0.0,20.228605270385746,1895.4371337890625,0.0,201.4525451660156,0.2454500496387481,1.0,0.0,3.0,1.0,0.0
12077760,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5652770996094,0.6446555852890015,0.2293942123651504,0.2132871001958847,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8938482403755188,0.6290035843849182,0.6000480055809021,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.8599916100502014,0.5598194599151611,0.3953578174114227,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650939941406,0.6351191997528076,0.2183651626110077,0.2143786251544952,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5596008300781,0.4618565738201141,0.0911327749490737,0.4461252391338348,287.56646728515625,289.4591369628906,290.5135803222656,285.6802978515625,290.5157470703125,297.036865234375,287.57275390625,1.0,0.5246517658233643,1.0,1.0,0.0,1.0,-2.243784189224243,2.2437801361083984,4.05011860493687e-06,1.733061671257019,0.2548265159130096,0.2548265159130096,0.0,220.558334350586,225.0,6628.291015625,-0.0,1487.76513671875,1.0,283.1499938964844,287.2317199707031,288.5819091796875,289.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,18200.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412987887859344,1.0,0.0,0.0,0.3791772425174713,0.4733142852783203,9.609992801529188e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.11083984375,0.0,20.21501541137696,1895.4371337890625,0.0,180.94512939453125,0.2446696311235427,1.0,0.0,3.0,1.0,0.0
12077820,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6758728027344,0.641991138458252,0.2283014953136444,0.2124435156583786,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67822265625,0.8906043171882629,0.6277295351028442,0.5989932417869568,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67803955078125,0.856917679309845,0.5584812760353088,0.3945393860340118,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756896972656,0.6318670511245728,0.2165138572454452,0.2127760946750641,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67059326171875,0.4562540650367737,0.0897698551416397,0.4406751096248626,287.6769714355469,289.5629272460937,290.4299011230469,285.6520080566406,290.43194580078125,297.0375671386719,287.6827392578125,1.0,0.5253615975379944,1.0,1.0,0.0,1.0,-2.2320497035980225,2.2320456504821777,4.008025825896766e-06,1.7239516973495483,0.2297306209802627,0.2297306209802627,0.0,223.5482635498047,228.0,6161.998046875,-0.0,1484.63623046875,1.0,283.1499938964844,287.3352355957031,288.5754089355469,289.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18139.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141508400440216,1.0,0.0,0.0,0.3435984551906585,0.4781305193901062,8.073581803103025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.730224609375,0.0,20.159053802490234,1895.4371337890625,0.0,138.8050994873047,0.2434615641832351,1.0,0.0,3.0,1.0,0.0
12077880,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6758728027344,0.641991138458252,0.2283014953136444,0.2124435156583786,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67822265625,0.8906043171882629,0.6277295351028442,0.5989932417869568,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67803955078125,0.856917679309845,0.5584812760353088,0.3945393860340118,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756896972656,0.6318670511245728,0.2165138572454452,0.2127760946750641,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67059326171875,0.4562540650367737,0.0897698551416397,0.4406751096248626,287.6769714355469,289.5629272460937,290.4299011230469,285.6520080566406,290.43194580078125,297.0375671386719,287.6827392578125,1.0,0.5253615975379944,1.0,1.0,0.0,1.0,-2.2320497035980225,2.2320456504821777,4.008025825896766e-06,1.7239516973495483,0.2297306209802627,0.2297306209802627,0.0,223.5482635498047,228.0,6161.998046875,-0.0,1484.63623046875,1.0,283.1499938964844,287.3352355957031,288.5754089355469,289.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18139.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141508400440216,1.0,0.0,0.0,0.3435984551906585,0.4781305193901062,8.073581803103025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.730224609375,0.0,20.159053802490234,1895.4371337890625,0.0,138.8050994873047,0.2434615641832351,1.0,0.0,3.0,1.0,0.0
12077940,297.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.6393211483955383,0.0,0.2115564942359924,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.887370228767395,0.0,0.5979153513908386,297.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.8538484573364258,0.0,0.3936767578125,296.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.6285897493362427,0.0,0.2111212909221649,297.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.4506655931472778,0.0,0.4350501298904419,287.7782592773437,294.1499938964844,290.3500061035156,285.6266174316406,290.3519897460937,297.0377197265625,287.7835998535156,0.0,0.0,1.0,1.0,0.0,1.0,-2.219909429550171,2.2199056148529053,3.9647306948609184e-06,1.7145308256149292,0.0,0.0,0.0,226.58042907714844,60.0,5727.04931640625,-0.0,1481.1533203125,0.0,283.1499938964844,287.43280029296875,288.6019897460937,289.00689697265625,293.1499938964844,293.1499938964844,278.1499938964844,18115.623046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3115943670272827,0.4805586338043213,6.952336040200181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.06122779846192,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.6393211483955383,0.0,0.2115564942359924,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.887370228767395,0.0,0.5979153513908386,297.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.8538484573364258,0.0,0.3936767578125,296.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.6285897493362427,0.0,0.2111212909221649,297.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.4506655931472778,0.0,0.4350501298904419,287.7782592773437,294.1499938964844,290.3500061035156,285.6266174316406,290.3519897460937,297.0377197265625,287.7835998535156,0.0,0.0,1.0,1.0,0.0,1.0,-2.219909429550171,2.2199056148529053,3.9647306948609184e-06,1.7145308256149292,0.0,0.0,0.0,226.58042907714844,60.0,5727.04931640625,-0.0,1481.1533203125,0.0,283.1499938964844,287.43280029296875,288.6019897460937,289.00689697265625,293.1499938964844,293.1499938964844,278.1499938964844,18115.623046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3115943670272827,0.4805586338043213,6.952336040200181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.06122779846192,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0008399898651987,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,0.0022659278474748,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0014964374713599,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0008415029151365,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0019188288133591,287.86114501953125,294.1499938964844,290.27227783203125,285.603271484375,290.3393859863281,296.2119140625,286.0989074707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0023725756909698,0.0034829536452889,-0.0011103778379037,-0.01090928632766,0.0,0.0,0.0,-0.0131652876734733,60.0,372.0421447753906,-0.0,-5.3239655244397e-06,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.496767237339457e-26,-7.852304810535232e-26,-6.042161032921526e-29,6.835817687006078e-18,6.830970408616516e-18,4.8472913142578126e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0008399898651987,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,0.0022659278474748,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0014964374713599,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0008415029151365,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0019188288133591,287.86114501953125,294.1499938964844,290.27227783203125,285.603271484375,290.3393859863281,296.2119140625,286.0989074707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0023725756909698,0.0034829536452889,-0.0011103778379037,-0.01090928632766,0.0,0.0,0.0,-0.0131652876734733,60.0,372.0421447753906,-0.0,-5.3239655244397e-06,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.496767237339457e-26,-7.852304810535232e-26,-6.042161032921526e-29,6.835817687006078e-18,6.830970408616516e-18,4.8472913142578126e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0001151869655586,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,0.0001607073354534,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,0.0001136433784267,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,0.0001200689730467,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,0.0005104069714434,287.858154296875,294.1499938964844,290.2335205078125,285.5920104980469,290.3360595703125,295.5892639160156,285.8970947265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012242294615134,0.0024387778248637,-0.001214548246935,-0.0124171674251556,0.0,0.0,0.0,-0.0080031109973788,60.0,141.05087280273438,-0.0,-1.0218309398624117e-07,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.105062458201622e-39,9.717752616369027e-39,2.22037283100578e-39,2.7399695400094146e-20,2.2101732823662715e-20,5.297964192018565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,9.458977729082108e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,0.0001007870596367,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,7.428979006363079e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.957081783795728e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0004705398750957,287.8570251464844,294.1499938964844,290.1948547363281,285.5809936523437,290.3348999023437,294.96795654296875,285.852294921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010079096537083,0.0006350891198962,0.000372820533812,-0.0141496136784553,0.0,0.0,0.0,-0.007611783221364,60.0,53.396575927734375,-0.0,-6.926221374214947e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-2.802596928649634e-45,8.56421770324204e-21,4.4135154584336615e-21,4.150701840911595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,9.395113738719374e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,9.894739923765884e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,7.308070780709386e-05,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,9.893468813970684e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0004692737711593,287.8558349609375,294.1499938964844,290.15625,285.5702209472656,290.33349609375,294.4131164550781,285.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011116974055,2.8434621768269608e-08,0.0010010831756517,-0.0147610027343034,0.0,0.0,0.0,-0.0077855777926743,60.0,21.188167572021484,-0.0,-6.834311960801642e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.750074039331481e-21,4.3763436257602756e-21,4.373730413571205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.39393721637316e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.892381785903126e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,7.306472980417311e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,9.892264642985538e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0004692335205618,287.85455322265625,294.1499938964844,290.11773681640625,285.5596618652344,290.33172607421875,293.9185791015625,285.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010673431679,5.9888147774245234e-09,0.0010010612895712,-0.0147420475259423,0.0,0.0,0.0,-0.0077817295677959,60.0,9.517962455749512,-0.0,-6.832600263351196e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.75192065542552e-21,4.375972848513048e-21,4.375947403015689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,9.392832726007327e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,9.891206718748435e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85064697265625,0.0,0.0,7.305606413865462e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.891101944958792e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004691786598414,287.85162353515625,294.1499938964844,290.0409240722656,285.53924560546875,290.3272399902344,293.0829772949219,285.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.649232864379883,-0.0,-6.83096743614442e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751937619090425e-21,4.3759688095452125e-21,4.375969213441997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,9.392832726007327e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,9.891206718748435e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85064697265625,0.0,0.0,7.305606413865462e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.891101944958792e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004691786598414,287.85162353515625,294.1499938964844,290.0409240722656,285.53924560546875,290.3272399902344,293.0829772949219,285.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.649232864379883,-0.0,-6.83096743614442e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751937619090425e-21,4.3759688095452125e-21,4.375969213441997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.391832281835376e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,9.89015170489438e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,7.304827886400744e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.890048386296256e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,0.0004691288631875,287.8482971191406,294.1499938964844,289.9643859863281,285.51959228515625,290.3215026855469,292.4141540527344,286.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8491556644439697,-0.0,-6.829486665083095e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.391832281835376e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,9.89015170489438e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,7.304827886400744e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.890048386296256e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,0.0004691288631875,287.8482971191406,294.1499938964844,289.9643859863281,285.51959228515625,290.3215026855469,292.4141540527344,286.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8491556644439697,-0.0,-6.829486665083095e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.39096644287929e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.8892385722138e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,7.30415340512991e-05,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.8891367088072e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0004690857604146,287.8446350097656,294.1499938964844,289.88818359375,285.5007019042969,290.3144836425781,291.875,286.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6591789722442627,-0.0,-6.828202003816841e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.39096644287929e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.8892385722138e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,7.30415340512991e-05,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.8891367088072e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0004690857604146,287.8446350097656,294.1499938964844,289.88818359375,285.5007019042969,290.3144836425781,291.875,286.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6591789722442627,-0.0,-6.828202003816841e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.390268678544088e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,9.888502972899003e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,7.30360989109613e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.888402564683928e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004690510977525,287.8406066894531,294.1499938964844,289.8122863769531,285.482421875,290.3062438964844,291.4368896484375,286.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.549875497817993,-0.0,-6.82716319033716e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.390268678544088e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,9.888502972899003e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,7.30360989109613e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.888402564683928e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004690510977525,287.8406066894531,294.1499938964844,289.8122863769531,285.482421875,290.3062438964844,291.4368896484375,286.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.549875497817993,-0.0,-6.82716319033716e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.389993647346272e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.8882126621902e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,7.303395250346512e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.888112253975125e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0004690374189522,287.8384704589844,294.1499938964844,289.7744445800781,285.4734802246094,290.3016967773437,291.2485656738281,286.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.50144624710083,-0.0,-6.826750365007683e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.389772458234802e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.887979103950784e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,7.303222810151055e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.887879423331468e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,0.0004690264177042,287.8362731933594,294.1499938964844,289.7366638183594,285.4646911621094,290.2968139648437,291.0776062011719,286.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.454700231552124,-0.0,-6.82641569937914e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.38950397539884e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,9.88769534160383e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.303013262571767e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,9.88759711617604e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0004690131754614,287.8316955566406,294.1499938964844,289.661376953125,285.44744873046875,290.2862243652344,290.7797241210937,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.364465475082397,-0.0,-6.826001452964192e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.38950397539884e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,9.88769534160383e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.303013262571767e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,9.88759711617604e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0004690131754614,287.8316955566406,294.1499938964844,289.661376953125,285.44744873046875,290.2862243652344,290.7797241210937,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.364465475082397,-0.0,-6.826001452964192e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.389488695887847e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.887678606901318e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,7.303000893443823e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.887581109069288e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,0.0004690125933848,287.8268127441406,294.1499938964844,289.5863647460937,285.4306030273437,290.27447509765625,290.5301513671875,286.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.277677536010742,-0.0,-6.825955267686369e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.389488695887847e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.887678606901318e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,7.303000893443823e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.887581109069288e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,0.0004690125933848,287.8268127441406,294.1499938964844,289.5863647460937,285.4306030273437,290.27447509765625,290.5301513671875,286.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.277677536010742,-0.0,-6.825955267686369e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
