time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,9.389746992383152e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,9.887948544928804e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,7.303200254682451e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.887852502288295e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,0.000469025602797,287.8217468261719,294.1499938964844,289.5116577148437,285.4140930175781,290.2616271972656,290.31817626953125,286.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.193885803222656,-0.0,-6.826305565255097e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,9.389746992383152e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,9.887948544928804e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,7.303200254682451e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.887852502288295e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,0.000469025602797,287.8217468261719,294.1499938964844,289.5116577148437,285.4140930175781,290.2616271972656,290.31817626953125,286.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.193885803222656,-0.0,-6.826305565255097e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.390291234012692e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.88852116279304e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,7.303623715415597e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.888426575344056e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,0.0004690529603976,287.8164367675781,294.1499938964844,289.4372863769531,285.3978271484375,290.2476501464844,290.1356811523437,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.112823963165283,-0.0,-6.82707437249519e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.390291234012692e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.88852116279304e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,7.303623715415597e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.888426575344056e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,0.0004690529603976,287.8164367675781,294.1499938964844,289.4372863769531,285.3978271484375,290.2476501464844,290.1356811523437,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.112823963165283,-0.0,-6.82707437249519e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,9.39067467697896e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.888924250844866e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,7.303921302082017e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.888829663395882e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0004690721689257,287.8136901855469,294.1499938964844,289.4001770019531,285.3897705078125,290.2402648925781,290.053466796875,286.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.073248147964477,-0.0,-6.827620069316255e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.391132334712891e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.889405191643164e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.304276368813589e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.88931133178994e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,0.0004690951027441,287.8109436035156,294.1499938964844,289.3631896972656,285.3817443847656,290.2326354980469,289.97637939453125,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.034273386001587,-0.0,-6.828273768633153e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.392271749675274e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.89060354186222e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,7.305161852855235e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.89051113720052e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,0.0004691521462518,287.8052673339844,294.1499938964844,289.2893981933594,285.3657531738281,290.216552734375,289.8351745605469,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9580284357070925,-0.0,-6.829907306382665e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.392271749675274e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.89060354186222e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,7.305161852855235e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.89051113720052e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,0.0004691521462518,287.8052673339844,294.1499938964844,289.2893981933594,285.3657531738281,290.216552734375,289.8351745605469,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9580284357070925,-0.0,-6.829907306382665e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.393705113325268e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.8921125754714e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.306276529561728e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.892021626001224e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.0004692239162977,287.7994079589844,294.1499938964844,289.2159118652344,285.3498229980469,290.199462890625,289.70831298828125,286.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8839186429977417,-0.0,-6.831970011944577e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.393705113325268e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.8921125754714e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.306276529561728e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.892021626001224e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.0004692239162977,287.7994079589844,294.1499938964844,289.2159118652344,285.3498229980469,290.199462890625,289.70831298828125,286.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8839186429977417,-0.0,-6.831970011944577e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.395423694513738e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.893921378534289e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.307612395379692e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.893831156659871e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,0.0004693098890129,287.7934265136719,294.1499938964844,289.1427307128906,285.3338623046875,290.1813659667969,289.5926818847656,286.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8117831945419312,-0.0,-6.834447674464172e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.395423694513738e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.893921378534289e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.307612395379692e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.893831156659871e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,0.0004693098890129,287.7934265136719,294.1499938964844,289.1427307128906,285.3338623046875,290.1813659667969,289.5926818847656,286.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8117831945419312,-0.0,-6.834447674464172e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.39741003094241e-05,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.896011761156842e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,7.309156353585422e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.895922994473948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0004694092494901,287.7873229980469,294.1499938964844,289.0698547363281,285.3177795410156,290.16229248046875,289.4859313964844,286.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7414803504943848,-0.0,-6.8373154249457e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.39741003094241e-05,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.896011761156842e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,7.309156353585422e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.895922994473948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0004694092494901,287.7873229980469,294.1499938964844,289.0698547363281,285.3177795410156,290.16229248046875,289.4859313964844,286.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7414803504943848,-0.0,-6.8373154249457e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,9.398496331414208e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.897155541693792e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,7.310001092264429e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.8970667750109e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0004694635863415,287.7842102050781,294.1499938964844,289.03350830078125,285.3096923828125,290.15240478515625,289.435302734375,286.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7069737911224363,-0.0,-6.83888572439173e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,9.39964083954692e-05,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.89835971267894e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.310890941880643e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.898271673591807e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0004695208044722,287.7810974121094,294.1499938964844,288.9972839355469,285.3015441894531,290.14227294921875,289.3861999511719,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6728758811950684,-0.0,-6.84053986788058e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.402086288901046e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.900933946482836e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,7.31279214960523e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.900847362587228e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004696430987678,287.7747497558594,294.1499938964844,288.92498779296875,285.2850646972656,290.1213073730469,289.2920227050781,286.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6058446168899536,-0.0,-6.844077660161929e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.402086288901046e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.900933946482836e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,7.31279214960523e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.900847362587228e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004696430987678,287.7747497558594,294.1499938964844,288.92498779296875,285.2850646972656,290.1213073730469,289.2920227050781,286.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6058446168899536,-0.0,-6.844077660161929e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.404702723259106e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.903687896439806e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,7.314825779758394e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.903602040139958e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,0.0004697739204857,287.7683410644531,294.1499938964844,288.85302734375,285.268310546875,290.09942626953125,289.2022399902344,286.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021786438301,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.540276288986206,-0.0,-6.847865563486266e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.404702723259106e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.903687896439806e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,7.314825779758394e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.903602040139958e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,0.0004697739204857,287.7683410644531,294.1499938964844,288.85302734375,285.268310546875,290.09942626953125,289.2022399902344,286.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021786438301,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.540276288986206,-0.0,-6.847865563486266e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.407406469108535e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.906534251058474e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,7.316928531508893e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.90644984995015e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0004699091077782,287.7618103027344,294.1499938964844,288.7813720703125,285.2511901855469,290.07666015625,289.115966796875,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723762974143,0.0,0.0,0.0,-0.0078631630167365,60.0,1.476063847541809,-0.0,-6.851782785588513e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.407406469108535e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.906534251058474e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,7.316928531508893e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.90644984995015e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0004699091077782,287.7618103027344,294.1499938964844,288.7813720703125,285.2511901855469,290.07666015625,289.115966796875,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723762974143,0.0,0.0,0.0,-0.0078631630167365,60.0,1.476063847541809,-0.0,-6.851782785588513e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.410108032170685e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.909378422889858e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,7.319029100472108e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.909294749377295e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0004700442077592,287.7552185058594,294.1499938964844,288.7099914550781,285.2336120605469,290.0530090332031,289.0325622558594,286.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4131067991256714,-0.0,-6.85569787606255e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.410108032170685e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.909378422889858e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,7.319029100472108e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.909294749377295e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0004700442077592,287.7552185058594,294.1499938964844,288.7099914550781,285.2336120605469,290.0530090332031,289.0325622558594,286.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4131067991256714,-0.0,-6.85569787606255e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.41143007366918e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.91076958598569e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,7.32005646568723e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.910685912473129e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0004701102734543,287.7519226074219,294.1499938964844,288.6744384765625,285.22467041015625,290.0408630371094,288.9917297363281,286.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3820680379867554,-0.0,-6.857612788735423e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.412716462975368e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.912124369293453e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,7.321057637454942e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.91204142337665e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004701746220234,287.7485656738281,294.1499938964844,288.6389465332031,285.215576171875,290.0285339355469,288.9514465332031,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3513100147247314,-0.0,-6.859478673959529e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.41514372243546e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.914678958011792e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,7.3229442932643e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.914597467286512e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.0004702959849964,287.7418518066406,294.1499938964844,288.56817626953125,285.1969909667969,290.0032043457031,288.8722229003906,286.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.290591835975647,-0.0,-6.862995860501543e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.41514372243546e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.914678958011792e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,7.3229442932643e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.914597467286512e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.0004702959849964,287.7418518066406,294.1499938964844,288.56817626953125,285.1969909667969,290.0032043457031,288.8722229003906,286.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.290591835975647,-0.0,-6.862995860501543e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.41730395425111e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.916953422361983e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,7.324624311877415e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.916872659232467e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0004704040184151,287.735107421875,294.1499938964844,288.49774169921875,285.17779541015625,289.97705078125,288.7946472167969,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2308787107467651,-0.0,-6.866125801252565e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.41730395425111e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.916953422361983e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,7.324624311877415e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.916872659232467e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0004704040184151,287.735107421875,294.1499938964844,288.49774169921875,285.17779541015625,289.97705078125,288.7946472167969,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2308787107467651,-0.0,-6.866125801252565e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.419117122888564e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.918861178448424e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.32603293727152e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.918781142914668e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.000470494676847,287.7283020019531,294.1499938964844,288.4275817871094,285.1579284667969,289.9501342773437,288.7184143066406,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1721038818359375,-0.0,-6.868749125032991e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.419117122888564e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.918861178448424e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.32603293727152e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.918781142914668e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.000470494676847,287.7283020019531,294.1499938964844,288.4275817871094,285.1579284667969,289.9501342773437,288.7184143066406,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1721038818359375,-0.0,-6.868749125032991e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.420505375601353e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.920322190737352e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.327111961785704e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.92024361039512e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,0.0004705641476903,287.7214660644531,294.1499938964844,288.35772705078125,285.1373291015625,289.92242431640625,288.6433410644531,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971786007285,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1141995191574097,-0.0,-6.870754276633306e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.420505375601353e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.920322190737352e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.327111961785704e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.92024361039512e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,0.0004705641476903,287.7214660644531,294.1499938964844,288.35772705078125,285.1373291015625,289.92242431640625,288.6433410644531,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971786007285,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1141995191574097,-0.0,-6.870754276633306e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.42101760301739e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.920861339196564e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,7.327510684262961e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,9.92078275885433e-05,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,0.0004705898172687,287.7180480957031,294.1499938964844,288.3229064941406,285.1267395019531,289.9082946777344,288.6062316894531,286.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.085559606552124,-0.0,-6.871491819993025e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.421398135600612e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.921261516865344e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,7.327806088142097e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.921183664118872e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,0.0004706088802777,287.7146301269531,294.1499938964844,288.2881774902344,285.115966796875,289.8939819335937,288.5693664550781,286.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0571178197860718,-0.0,-6.872036806271353e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.42173064686358e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,9.921610762830824e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,7.3280643846374e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.921534365275876e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,0.0004706256149802,287.7077331542969,294.1499938964844,288.21893310546875,285.09375,289.86480712890625,288.4963684082031,286.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0008076429367063,-0.0,-6.872502922306013e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.42173064686358e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,9.921610762830824e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,7.3280643846374e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.921534365275876e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,0.0004706256149802,287.7077331542969,294.1499938964844,288.21893310546875,285.09375,289.86480712890625,288.4963684082031,286.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0008076429367063,-0.0,-6.872502922306013e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.421437425771728e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.92130080703646e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,7.327835191972554e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.92122440948151e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,0.000470611063065,287.70086669921875,294.1499938964844,288.1499938964844,285.0706481933594,289.8348999023437,288.4242553710937,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.3263660976531355e-09,0.0010039471089839,-0.015626298263669,0.0,0.0,0.0,-0.0079490672796964,60.0,0.9452306628227234,-0.0,-6.872055280382483e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
