time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.421437425771728e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.92130080703646e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,7.327835191972554e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.92122440948151e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,0.000470611063065,287.70086669921875,294.1499938964844,288.1499938964844,285.0706481933594,289.8348999023437,288.4242553710937,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.3263660976531355e-09,0.0010039471089839,-0.015626298263669,0.0,0.0,0.0,-0.0079490672796964,60.0,0.9452306628227234,-0.0,-6.872055280382483e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.419779235031456e-05,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.919553849613294e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,7.326545164687559e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.919478907249868e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,0.0004705283499788,287.6939392089844,294.1499938964844,288.08233642578125,285.046142578125,289.8043518066406,288.3531188964844,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8905776739120483,-0.0,-6.869618118798827e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.419779235031456e-05,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.919553849613294e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,7.326545164687559e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.919478907249868e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,0.0004705283499788,287.6939392089844,294.1499938964844,288.08233642578125,285.046142578125,289.8043518066406,288.3531188964844,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8905776739120483,-0.0,-6.869618118798827e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.416040848009288e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,9.915616101352498e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,7.32363696442917e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.915542614180596e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004703417362179,287.6870422363281,294.1499938964844,288.01678466796875,285.0198974609375,289.77313232421875,288.283447265625,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258809026604695e-09,0.0010033695725724,-0.0154493311420083,0.0,0.0,0.0,-0.0079155769199132,60.0,0.8374989032745361,-0.0,-6.864148360818946e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.416040848009288e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,9.915616101352498e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,7.32363696442917e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.915542614180596e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004703417362179,287.6870422363281,294.1499938964844,288.01678466796875,285.0198974609375,289.77313232421875,288.283447265625,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258809026604695e-09,0.0010033695725724,-0.0154493311420083,0.0,0.0,0.0,-0.0079155769199132,60.0,0.8374989032745361,-0.0,-6.864148360818946e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.413422958459704e-05,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.912859241012484e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,7.32160042389296e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.91278575384058e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0004702110309153,287.68359375,294.1499938964844,287.9847717285156,285.0061340332031,289.75732421875,288.249267578125,286.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261142907971134e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993681818246,60.0,0.8116140961647034,-0.0,-6.860323509272348e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.410329948877916e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.909601794788614e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,7.31919426470995e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,9.90952830761671e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,0.0004700565768871,287.6801452636719,294.1499938964844,287.9532165527344,284.99200439453125,289.7413635253906,288.215576171875,286.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.0152625208720564,0.0,0.0,0.0,-0.0078802239149808,60.0,0.7861515879631042,-0.0,-6.855806589101121e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.402798605151474e-05,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.901669545797632e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,7.31333639123477e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.901597513817252e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004696804971899,287.6732788085937,294.1499938964844,287.8914794921875,284.962646484375,289.70904541015625,288.1498107910156,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934981505056385e-09,0.0010019560577347,-0.0150162875652313,0.0,0.0,0.0,-0.00783362518996,60.0,0.7364435791969299,-0.0,-6.844818756235328e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.402798605151474e-05,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.901669545797632e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,7.31333639123477e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.901597513817252e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004696804971899,287.6732788085937,294.1499938964844,287.8914794921875,284.962646484375,289.70904541015625,288.1498107910156,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934981505056385e-09,0.0010019560577347,-0.0150162875652313,0.0,0.0,0.0,-0.00783362518996,60.0,0.7364435791969299,-0.0,-6.844818756235328e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,9.393627260578796e-05,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.892010712064804e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,7.306202314794064e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.891939407680184e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.00046922249021,287.6663818359375,294.1499938964844,287.8314514160156,284.9319763183594,289.67626953125,288.08624267578125,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069239714363e-09,0.0010009777033701,-0.0147165292873978,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6883050799369812,-0.0,-6.831454868461152e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,9.393627260578796e-05,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.892010712064804e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,7.306202314794064e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.891939407680184e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.00046922249021,287.6663818359375,294.1499938964844,287.8314514160156,284.9319763183594,289.67626953125,288.08624267578125,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069239714363e-09,0.0010009777033701,-0.0147165292873978,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6883050799369812,-0.0,-6.831454868461152e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.383023279951884e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.880843572318554e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,7.297954289242625e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.880772995529696e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,0.000468692916911,287.6595458984375,294.1499938964844,287.77294921875,284.9000549316406,289.6430358886719,288.0249328613281,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846793271757633e-09,0.0009998466121032,-0.0143700120970606,0.0,0.0,0.0,-0.0077113234438002,60.0,0.6416383981704712,-0.0,-6.816022590783177e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.383023279951884e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.880843572318554e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,7.297954289242625e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.880772995529696e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,0.000468692916911,287.6595458984375,294.1499938964844,287.77294921875,284.9000549316406,289.6430358886719,288.0249328613281,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846793271757633e-09,0.0009998466121032,-0.0143700120970606,0.0,0.0,0.0,-0.0077113234438002,60.0,0.6416383981704712,-0.0,-6.816022590783177e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.37120639719069e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.868398774415256e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,7.288761844392866e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.86832965281792e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.000468102749437,287.6527099609375,294.1499938964844,287.7158203125,284.8670349121094,289.60943603515625,287.9658508300781,286.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403171632866e-09,0.0009985862998291,-0.0139838960021734,0.0,0.0,0.0,-0.0076382560655474,60.0,0.5963473320007324,-0.0,-6.79884806231712e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.37120639719069e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.868398774415256e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,7.288761844392866e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.86832965281792e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.000468102749437,287.6527099609375,294.1499938964844,287.7158203125,284.8670349121094,289.60943603515625,287.9658508300781,286.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403171632866e-09,0.0009985862998291,-0.0139838960021734,0.0,0.0,0.0,-0.0076382560655474,60.0,0.5963473320007324,-0.0,-6.79884806231712e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.364910511067136e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.86176892183721e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,7.28386512491852e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.861699800239876e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004677883116528,287.6493225097656,294.1499938964844,287.687744140625,284.85015869140625,289.59246826171875,287.9371337890625,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620888643420585e-09,0.0009979149326682,-0.0137782096862792,0.0,0.0,0.0,-0.0075993328355252,60.0,0.5741947889328003,-0.0,-6.789707640564302e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.358394891023636e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.854906238615511e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,7.278797420440242e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.8548385722097e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0004674629017245,287.6459045410156,294.1499938964844,287.65997314453125,284.83306884765625,289.575439453125,287.908935546875,286.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626979356171e-09,0.0009972200496122,-0.0135653251782059,0.0,0.0,0.0,-0.0075590480118989,60.0,0.5523461103439331,-0.0,-6.78025458000775e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.344807040179148e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.840596612775698e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,7.268228364409879e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.840529673965648e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,0.0004667842586059,287.6391296386719,294.1499938964844,287.605224609375,284.7981872558594,289.5411376953125,287.8540344238281,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370179412267362e-09,0.0009957711445167,-0.013121411204338,0.0,0.0,0.0,-0.0074750455096364,60.0,0.5095043778419495,-0.0,-6.76056330917163e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.344807040179148e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.840596612775698e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,7.268228364409879e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.840529673965648e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,0.0004667842586059,287.6391296386719,294.1499938964844,287.605224609375,284.7981872558594,289.5411376953125,287.8540344238281,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370179412267362e-09,0.0009957711445167,-0.013121411204338,0.0,0.0,0.0,-0.0074750455096364,60.0,0.5095043778419495,-0.0,-6.76056330917163e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.330645843874664e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.825683810049668e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,7.257213292177767e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.82561759883538e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.0004660770064219,287.6324157714844,294.1499938964844,287.5514221191406,284.7626037597656,289.50653076171875,287.80108642578125,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193590890684163e-09,0.0009942611213773,-0.0126587804406881,0.0,0.0,0.0,-0.0073875030502676,60.0,0.4677437543869018,-0.0,-6.740071967215044e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.330645843874664e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.825683810049668e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,7.257213292177767e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.82561759883538e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.0004660770064219,287.6324157714844,294.1499938964844,287.5514221191406,284.7626037597656,289.50653076171875,287.80108642578125,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193590890684163e-09,0.0009942611213773,-0.0126587804406881,0.0,0.0,0.0,-0.0073875030502676,60.0,0.4677437543869018,-0.0,-6.740071967215044e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.316101932199672e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.81036719167605e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,7.245900633279234e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.810301708057524e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0004653506039176,287.6257019042969,294.1499938964844,287.4984130859375,284.7263488769531,289.4716491699219,287.7499389648437,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012235071433224e-09,0.0009927103528752,-0.0121836522594094,0.0,0.0,0.0,-0.0072975973598659,60.0,0.4269535839557647,-0.0,-6.719060507975885e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.316101932199672e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.81036719167605e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,7.245900633279234e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.810301708057524e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0004653506039176,287.6257019042969,294.1499938964844,287.4984130859375,284.7263488769531,289.4716491699219,287.7499389648437,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012235071433224e-09,0.0009927103528752,-0.0121836522594094,0.0,0.0,0.0,-0.0072975973598659,60.0,0.4269535839557647,-0.0,-6.719060507975885e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.301347017753868e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.7948286565952e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.234424265334383e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.794763900572434e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0004646136658266,287.6190490722656,294.1499938964844,287.4460754394531,284.6895446777344,289.4365234375,287.70050048828125,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828251576327602e-09,0.0009911369998008,-0.0117016304284334,0.0,0.0,0.0,-0.0072063882835209,60.0,0.3870254456996918,-0.0,-6.697778331954396e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.301347017753868e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.7948286565952e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.234424265334383e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.794763900572434e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0004646136658266,287.6190490722656,294.1499938964844,287.4460754394531,284.6895446777344,289.4365234375,287.70050048828125,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828251576327602e-09,0.0009911369998008,-0.0117016304284334,0.0,0.0,0.0,-0.0072063882835209,60.0,0.3870254456996918,-0.0,-6.697778331954396e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.293937910115346e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.78702591964975e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,7.228660979308188e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.786961891222744e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0004642436397261,287.61572265625,294.1499938964844,287.42010498046875,284.6709899902344,289.4188537597656,287.6763610839844,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870362537753e-09,0.0009903471218422,-0.0114595964550971,0.0,0.0,0.0,-0.0071605909615755,60.0,0.3673562705516815,-0.0,-6.687104558977809e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.286531712859868e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,9.779226820683108e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,7.222900603665039e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,9.779163519851863e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,0.0004638737591449,287.6124267578125,294.1499938964844,287.3942565917969,284.6523132324219,289.401123046875,287.652587890625,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.6435273404199515e-09,0.0009895574767142,-0.0112176602706313,0.0,0.0,0.0,-0.0071148122660815,60.0,0.3478533327579498,-0.0,-6.676443575770463e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.271790622733532e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.763702837517484e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,7.211434422060847e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.763640264282004e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.000463137490442,287.6058349609375,294.1499938964844,287.3428039550781,284.61474609375,289.3655090332031,287.6060485839844,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459719704641429e-09,0.0009879856370389,-0.0107360854744911,0.0,0.0,0.0,-0.0070236907340586,60.0,0.3093108236789703,-0.0,-6.655248796505475e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.271790622733532e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.763702837517484e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,7.211434422060847e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.763640264282004e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.000463137490442,287.6058349609375,294.1499938964844,287.3428039550781,284.61474609375,289.3655090332031,287.6060485839844,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459719704641429e-09,0.0009879856370389,-0.0107360854744911,0.0,0.0,0.0,-0.0070236907340586,60.0,0.3093108236789703,-0.0,-6.655248796505475e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.257234341930598e-05,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.748373122420162e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.200112304417416e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.74831127678044e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004624104767572,287.59930419921875,294.1499938964844,287.2915954589844,284.5769348144531,289.3296813964844,287.5608215332031,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278219112308079e-09,0.0009864335879683,-0.010260546579957,0.0,0.0,0.0,-0.0069337133318185,60.0,0.2713016271591186,-0.0,-6.634353155732242e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.257234341930598e-05,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.748373122420162e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.200112304417416e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.74831127678044e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004624104767572,287.59930419921875,294.1499938964844,287.2915954589844,284.5769348144531,289.3296813964844,287.5608215332031,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278219112308079e-09,0.0009864335879683,-0.010260546579957,0.0,0.0,0.0,-0.0069337133318185,60.0,0.2713016271591186,-0.0,-6.634353155732242e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.242956730304286e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.733337356010452e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.189007010310888e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.733276237966491e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0004616974038071,287.59283447265625,294.1499938964844,287.24041748046875,284.5389709472656,289.29364013671875,287.5167541503906,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100196626666275e-09,0.0009849113412201,-0.0097941141575574,0.0,0.0,0.0,-0.0068454593420028,60.0,0.2337092012166977,-0.0,-6.613890235485087e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.242956730304286e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.733337356010452e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.189007010310888e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.733276237966491e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0004616974038071,287.59283447265625,294.1499938964844,287.24041748046875,284.5389709472656,289.29364013671875,287.5167541503906,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100196626666275e-09,0.0009849113412201,-0.0097941141575574,0.0,0.0,0.0,-0.0068454593420028,60.0,0.2337092012166977,-0.0,-6.613890235485087e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.22903636819683e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.718677756609397e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,7.178179657785222e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.71861809375696e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0004610021424014,287.5863647460937,294.1499938964844,287.189208984375,284.5009460449219,289.25738525390625,287.4737854003906,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926626579442427e-09,0.0009834270458668,-0.0093393409624695,0.0,0.0,0.0,-0.0067594130523502,60.0,0.1964203715324401,-0.0,-6.593968748802581e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.22903636819683e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.718677756609397e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,7.178179657785222e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.71861809375696e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0004610021424014,287.5863647460937,294.1499938964844,287.189208984375,284.5009460449219,289.25738525390625,287.4737854003906,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926626579442427e-09,0.0009834270458668,-0.0093393409624695,0.0,0.0,0.0,-0.0067594130523502,60.0,0.1964203715324401,-0.0,-6.593968748802581e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.222230437444524e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,9.711510938359424e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,7.172885671025142e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,9.711450547911228e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0004606622387655,287.5831604003906,294.1499938964844,287.1635131835937,284.4819641113281,289.2391967773437,287.4526672363281,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.841764684153759e-09,0.0009827014291658,-0.0091169914230704,0.0,0.0,0.0,-0.0067173433490097,60.0,0.1778556555509567,-0.0,-6.584239997664555e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.215536556439474e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.704461990622804e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.167679723352194e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,9.704402327770369e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.000460327923065,287.5799865722656,294.1499938964844,287.13775634765625,284.4629821777344,289.220947265625,287.4317626953125,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758303890322168e-09,0.0009819876868277,-0.0088983122259378,0.0,0.0,0.0,-0.0066759679466485,60.0,0.1593234091997146,-0.0,-6.574678934612166e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.202511137118564e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.690744627732784e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,7.157547952374443e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.690685692476109e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0004596773651428,287.5736389160156,294.1499938964844,287.0859375,284.4251403808594,289.18426513671875,287.3905944824219,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595889364049753e-09,0.0009805988520383,-0.0084727564826607,0.0,0.0,0.0,-0.006595451850444,60.0,0.1222994625568389,-0.0,-6.556092557730153e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.202511137118564e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.690744627732784e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,7.157547952374443e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.690685692476109e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0004596773651428,287.5736389160156,294.1499938964844,287.0859375,284.4251403808594,289.18426513671875,287.3905944824219,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595889364049753e-09,0.0009805988520383,-0.0084727564826607,0.0,0.0,0.0,-0.006595451850444,60.0,0.1222994625568389,-0.0,-6.556092557730153e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
