time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.190004493575545e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.677572961663829e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,7.14781999704428e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.677515481598677e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0004590527096297,287.5673522949219,294.1499938964844,287.0336303710937,284.38751220703125,289.1473693847656,287.3501892089844,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439935447602238e-09,0.0009792651981115,-0.0080641265958547,0.0,0.0,0.0,-0.0065181385725736,60.0,0.0852375626564025,-0.0,-6.538270014289084e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.190004493575545e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.677572961663829e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,7.14781999704428e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.677515481598677e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0004590527096297,287.5673522949219,294.1499938964844,287.0336303710937,284.38751220703125,289.1473693847656,287.3501892089844,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439935447602238e-09,0.0009792651981115,-0.0080641265958547,0.0,0.0,0.0,-0.0065181385725736,60.0,0.0852375626564025,-0.0,-6.538270014289084e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.178053733194248e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,9.664987737778574e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,7.1385242335964e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.664930257713422e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,0.0004584558482747,287.56109619140625,294.1499938964844,286.98065185546875,284.3501892089844,289.1102600097656,287.3104553222656,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909126534974563e-09,0.0009779907995834,-0.0076736533083021,0.0,0.0,0.0,-0.0064442614093422,60.0,0.048025295138359,-0.0,-6.52126246336593e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.178053733194248e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,9.664987737778574e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,7.1385242335964e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.664930257713422e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,0.0004584558482747,287.56109619140625,294.1499938964844,286.98065185546875,284.3501892089844,289.1102600097656,287.3104553222656,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909126534974563e-09,0.0009779907995834,-0.0076736533083021,0.0,0.0,0.0,-0.0064442614093422,60.0,0.048025295138359,-0.0,-6.52126246336593e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.1666923253797e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.653023153077812e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,7.129687583073974e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.652967128204182e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0004578884399961,287.5549011230469,294.1499938964844,286.9268493652344,284.3132629394531,289.0728759765625,287.2712707519531,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492424223955595e-09,0.0009767793817445,-0.0073024416342377,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0105490954592823,-0.0,-6.505114669153046e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.1666923253797e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.653023153077812e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,7.129687583073974e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.652967128204182e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0004578884399961,287.5549011230469,294.1499938964844,286.9268493652344,284.3132629394531,289.0728759765625,287.2712707519531,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492424223955595e-09,0.0009767793817445,-0.0073024416342377,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0105490954592823,-0.0,-6.505114669153046e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,9.16124990908429e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.64729188126512e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.125454430934042e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,9.64723585639149e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.0004576166102197,287.55181884765625,294.1499938964844,286.8996276855469,284.2949523925781,289.0541076660156,287.2518920898437,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762021363712,3.0813773754800877e-09,0.0009761990513652,-0.0071246172301471,0.0,0.0,0.0,-0.0063403849489986,60.0,-0.0083306282758712,-0.0,-6.497386095816182e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.155956649919972e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.641717042541131e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,7.121336966520175e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.641661745263264e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,0.0004573522601276,287.5487365722656,294.1499938964844,286.87213134765625,284.2767944335937,289.0352783203125,287.23260498046875,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756375220604,3.015366845104949e-09,0.0009756345534697,-0.0069516520015895,0.0,0.0,0.0,-0.0063076606020331,60.0,-0.0273125134408473,-0.0,-6.489873527470992e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.145861986326054e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,9.631086140871048e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.113484753062949e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.631031571188942e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004568480653688,287.54266357421875,294.1499938964844,286.8162841796875,284.2408752441406,288.99737548828125,287.1943054199219,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745609131641,2.8894748815844196e-09,0.0009745580027811,-0.0066217789426445,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0656386911869049,-0.0,-6.475557512430896e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.145861986326054e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,9.631086140871048e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.113484753062949e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.631031571188942e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004568480653688,287.54266357421875,294.1499938964844,286.8162841796875,284.2408752441406,288.99737548828125,287.1943054199219,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745609131641,2.8894748815844196e-09,0.0009745580027811,-0.0066217789426445,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0656386911869049,-0.0,-6.475557512430896e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.136450535152107e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.621174831409009e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,7.106164412107319e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.6211202617269e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.0004563780385069,287.5365905761719,294.1499938964844,286.7592163085937,284.20556640625,288.959228515625,287.15631103515625,286.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772098994796579e-09,0.0009735542698763,-0.006314218044281,0.0,0.0,0.0,-0.006187061779201,60.0,-0.1045751497149467,-0.0,-6.462224177994358e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.136450535152107e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.621174831409009e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,7.106164412107319e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.6211202617269e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.0004563780385069,287.5365905761719,294.1499938964844,286.7592163085937,284.20556640625,288.959228515625,287.15631103515625,286.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772098994796579e-09,0.0009735542698763,-0.006314218044281,0.0,0.0,0.0,-0.006187061779201,60.0,-0.1045751497149467,-0.0,-6.462224177994358e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.127754310611635e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.612016583560036e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,7.099399954313412e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.61196274147369e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.000455943722045,287.5306091308594,294.1499938964844,286.70074462890625,284.1709289550781,288.9207458496094,287.1184997558594,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629408352,2.6636404193425282e-09,0.0009726267890073,-0.0060300221666693,0.0,0.0,0.0,-0.0061332937330007,60.0,-0.1442292779684066,-0.0,-6.449916156725521e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.127754310611635e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.612016583560036e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,7.099399954313412e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.61196274147369e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.000455943722045,287.5306091308594,294.1499938964844,286.70074462890625,284.1709289550781,288.9207458496094,287.1184997558594,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629408352,2.6636404193425282e-09,0.0009726267890073,-0.0060300221666693,0.0,0.0,0.0,-0.0061332937330007,60.0,-0.1442292779684066,-0.0,-6.449916156725521e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.119776223087685e-05,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.603615035302936e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,7.093194290064275e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.603561920812352e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004555453197099,287.524658203125,294.1499938964844,286.6407165527344,284.1370849609375,288.8819274902344,287.0807800292969,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564133794180634e-09,0.0009717758512124,-0.0057692816480994,0.0,0.0,0.0,-0.0060839639045298,60.0,-0.1846679151058197,-0.0,-6.438634159167124e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.119776223087685e-05,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.603615035302936e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,7.093194290064275e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.603561920812352e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004555453197099,287.524658203125,294.1499938964844,286.6407165527344,284.1370849609375,288.8819274902344,287.0807800292969,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564133794180634e-09,0.0009717758512124,-0.0057692816480994,0.0,0.0,0.0,-0.0060839639045298,60.0,-0.1846679151058197,-0.0,-6.438634159167124e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.116094588534908e-05,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.599736949894576e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.090330473147333e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.599684562999756e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004553614126052,287.5216979980469,294.1499938964844,286.610107421875,284.1204528808594,288.8623962402344,287.0618896484375,286.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971385568846,2.518202091295052e-09,0.0009713830659165,-0.005648925434798,0.0,0.0,0.0,-0.0060611935332417,60.0,-0.2052730470895767,-0.0,-6.433430144170417e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.112575207836926e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.596030577085912e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.087593257892877e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.595978917786852e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004551856836769,287.5187683105469,294.1499938964844,286.5790405273437,284.1040344238281,288.8427734375,287.04296875,286.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710100712254,2.474301874499929e-09,0.0009710076265037,-0.0055338912643492,0.0,0.0,0.0,-0.0060394299216568,60.0,-0.2260804772377014,-0.0,-6.428457766105566e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.106166544370352e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.589281398802996e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,7.082607771735638e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.589229739503936e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0004548656288534,287.5129089355469,294.1499938964844,286.5155029296875,284.0718688964844,288.80322265625,287.0049743652344,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970326247625,2.394346498846289e-09,0.0009703238611109,-0.0053243800066411,0.0,0.0,0.0,-0.0059997923672199,60.0,-0.2685113847255707,-0.0,-6.419406872737454e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.106166544370352e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.589281398802996e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,7.082607771735638e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.589229739503936e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0004548656288534,287.5129089355469,294.1499938964844,286.5155029296875,284.0718688964844,288.80322265625,287.0049743652344,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970326247625,2.394346498846289e-09,0.0009703238611109,-0.0053243800066411,0.0,0.0,0.0,-0.0059997923672199,60.0,-0.2685113847255707,-0.0,-6.419406872737454e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.10058370209299e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.583401697454974e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.078265480231494e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.583350765751676e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0004545868141576,287.5071105957031,294.1499938964844,286.45001220703125,284.0406494140625,288.7633056640625,286.9666442871094,286.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697304922156,2.324684000853949e-09,0.0009697281639091,-0.0051418393850326,0.0,0.0,0.0,-0.0059652575291693,60.0,-0.3120522201061249,-0.0,-6.411526243255139e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.10058370209299e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.583401697454974e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.078265480231494e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.583350765751676e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0004545868141576,287.5071105957031,294.1499938964844,286.45001220703125,284.0406494140625,288.7633056640625,286.9666442871094,286.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697304922156,2.324684000853949e-09,0.0009697281639091,-0.0051418393850326,0.0,0.0,0.0,-0.0059652575291693,60.0,-0.3120522201061249,-0.0,-6.411526243255139e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.094725828617813e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.577232412993908e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,7.073709275573492e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.577182936482131e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004542942915577,287.5013732910156,294.1499938964844,286.3788146972656,284.008544921875,288.7229309082031,286.9278259277344,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.25159868527669e-09,0.0009691032464616,-0.0049503287300467,0.0,0.0,0.0,-0.005929026287049,60.0,-0.3578749597072601,-0.0,-6.40326405232372e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.094725828617813e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.577232412993908e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,7.073709275573492e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.577182936482131e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004542942915577,287.5013732910156,294.1499938964844,286.3788146972656,284.008544921875,288.7229309082031,286.9278259277344,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.25159868527669e-09,0.0009691032464616,-0.0049503287300467,0.0,0.0,0.0,-0.005929026287049,60.0,-0.3578749597072601,-0.0,-6.40326405232372e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.08804577193223e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.570197289576754e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.068512786645442e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.57014854066074e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.000453960703453,287.49566650390625,294.1499938964844,286.2987670898437,283.973876953125,288.681884765625,286.8883361816406,286.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683928219601,2.168267121405165e-09,0.000968390610069,-0.0047319689765572,0.0,0.0,0.0,-0.0058877151459455,60.0,-0.4088588356971741,-0.0,-6.393849361074899e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.08804577193223e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.570197289576754e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.068512786645442e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.57014854066074e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.000453960703453,287.49566650390625,294.1499938964844,286.2987670898437,283.973876953125,288.681884765625,286.8883361816406,286.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683928219601,2.168267121405165e-09,0.000968390610069,-0.0047319689765572,0.0,0.0,0.0,-0.0058877151459455,60.0,-0.4088588356971741,-0.0,-6.393849361074899e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.084669000003488e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.566641529090704e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,7.065886893542483e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.566592780174688e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,0.0004537920758593,287.49285888671875,294.1499938964844,286.255615234375,283.95556640625,288.6611328125,286.8683776855469,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680325747467,2.12614992278759e-09,0.0009680304210633,-0.0046216058544814,0.0,0.0,0.0,-0.0058668353594839,60.0,-0.436077743768692,-0.0,-6.389093698544458e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.081547614187002e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,9.563354251440614e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.06345890648663e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.5633055025246e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0004536361666396,287.4900207519531,294.1499938964844,286.21051025390625,283.9366455078125,288.64013671875,286.8481750488281,286.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699510511,2.087206851797418e-09,0.0009676974150352,-0.0045195599086582,0.0,0.0,0.0,-0.0058475295081734,60.0,-0.4647395312786102,-0.0,-6.384698281181045e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.076669084606692e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.558215970173478e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,7.059663766995072e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.558167948853225e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0004533925384748,287.48443603515625,294.1499938964844,286.11474609375,283.8970031738281,288.5976257324219,286.80694580078125,286.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671787265688,2.02632155499316e-09,0.0009671766893006,-0.004360016901046,0.0,0.0,0.0,-0.0058173458091914,60.0,-0.5255658030509949,-0.0,-6.377828754011716e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.076669084606692e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.558215970173478e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,7.059663766995072e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.558167948853225e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0004533925384748,287.48443603515625,294.1499938964844,286.11474609375,283.8970031738281,288.5976257324219,286.80694580078125,286.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671787265688,2.02632155499316e-09,0.0009671766893006,-0.004360016901046,0.0,0.0,0.0,-0.0058173458091914,60.0,-0.5255658030509949,-0.0,-6.377828754011716e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.074937406694517e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.556392615195364e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.058316259644926e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.55634459387511e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.0004533061292022,287.4788818359375,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.7633972167969,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669932769611,2.0046537763107612e-09,0.0009669912979006,-0.0043032388202846,0.0,0.0,0.0,-0.0058066034689545,60.0,-0.5915219783782959,-0.0,-6.375385197543437e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.074937406694517e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.556392615195364e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.058316259644926e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.55634459387511e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.0004533061292022,287.4788818359375,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.7633972167969,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669932769611,2.0046537763107612e-09,0.0009669912979006,-0.0043032388202846,0.0,0.0,0.0,-0.0058066034689545,60.0,-0.5915219783782959,-0.0,-6.375385197543437e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.077422873815522e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.559008321957664e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.060248753987253e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.558961755828932e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0004534303443506,287.473388671875,294.1499938964844,285.9032287597656,283.81072998046875,288.5094909667969,286.7157897949219,286.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.03551842048455e-09,0.0009672550950199,-0.0043841167353093,0.0,0.0,0.0,-0.0058219037018716,60.0,-0.6620364189147949,-0.0,-6.378866146405926e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.077422873815522e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.559008321957664e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.060248753987253e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.558961755828932e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0004534303443506,287.473388671875,294.1499938964844,285.9032287597656,283.81072998046875,288.5094909667969,286.7157897949219,286.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.03551842048455e-09,0.0009672550950199,-0.0043841167353093,0.0,0.0,0.0,-0.0058219037018716,60.0,-0.6620364189147949,-0.0,-6.378866146405926e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,9.084284101845697e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.566234075464308e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,7.065585668897256e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.566187509335576e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,0.0004537731583695,287.4679260253906,294.1499938964844,285.7888488769531,283.76434326171875,288.4636535644531,286.6615600585937,286.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679874056018,2.120916553494112e-09,0.0009679852519184,-0.0046078930608928,0.0,0.0,0.0,-0.0058642388321459,60.0,-0.7368508577346802,-0.0,-6.38850323753104e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,9.084284101845697e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.566234075464308e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,7.065585668897256e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.566187509335576e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,0.0004537731583695,287.4679260253906,294.1499938964844,285.7888488769531,283.76434326171875,288.4636535644531,286.6615600585937,286.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679874056018,2.120916553494112e-09,0.0009679852519184,-0.0046078930608928,0.0,0.0,0.0,-0.0058642388321459,60.0,-0.7368508577346802,-0.0,-6.38850323753104e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.088955266634002e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.571152622811496e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,7.069218554534018e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.571106056682764e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0004540065128821,287.4652099609375,294.1499938964844,285.7297668457031,283.7403564453125,288.4402770996094,286.6315612792969,286.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.1790678150779286e-09,0.0009684824617579,-0.0047602714039385,0.0,0.0,0.0,-0.0058930669911205,60.0,-0.7756302952766418,-0.0,-6.395069362952199e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.094183769775556e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.576658339938148e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,7.073285087244585e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.57661250140518e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0004542677488643,287.4624938964844,294.1499938964844,285.6695556640625,283.71588134765625,288.41656494140625,286.59918212890625,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244167296439059e-09,0.0009690391016192,-0.0049308566376566,0.0,0.0,0.0,-0.0059253391809761,60.0,-0.8153516054153442,-0.0,-6.402424190810052e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.105017670663074e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.588066313881428e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.081711373757571e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.58802120294422e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004548089636955,287.4571228027344,294.1499938964844,285.5460510253906,283.66552734375,288.3681335449219,286.5272521972656,286.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701949893496,2.3790571734849664e-09,0.0009701926028355,-0.0052843173034489,0.0,0.0,0.0,-0.0059922104701399,60.0,-0.8971635699272156,-0.0,-6.417676701175878e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
