time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.105017670663074e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.588066313881428e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.081711373757571e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.58802120294422e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004548089636955,287.4571228027344,294.1499938964844,285.5460510253906,283.66552734375,288.3681335449219,286.5272521972656,286.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701949893496,2.3790571734849664e-09,0.0009701926028355,-0.0052843173034489,0.0,0.0,0.0,-0.0059922104701399,60.0,-0.8971635699272156,-0.0,-6.417676701175878e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.114417480304836e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.597963799024e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.089021528372541e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,9.597918688086791e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,0.0004552785539999,287.4517822265625,294.1499938964844,285.4189758300781,283.6134338378906,288.3183898925781,286.4462280273437,286.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496074458235853e-09,0.0009711933671496,-0.0055909436196088,0.0,0.0,0.0,-0.0060502216219902,60.0,-0.9816845059394836,-0.0,-6.430923349398654e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.114417480304836e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.597963799024e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.089021528372541e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,9.597918688086791e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,0.0004552785539999,287.4517822265625,294.1499938964844,285.4189758300781,283.6134338378906,288.3183898925781,286.4462280273437,286.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496074458235853e-09,0.0009711933671496,-0.0055909436196088,0.0,0.0,0.0,-0.0060502216219902,60.0,-0.9816845059394836,-0.0,-6.430923349398654e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.1216410510242e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.60557081270963e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,7.094639295246452e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.605526429368184e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0004556394706014,287.44647216796875,294.1499938964844,285.2890014648437,283.5596923828125,288.267333984375,286.357177734375,286.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719648514874,2.5859878682865656e-09,0.0009719622321426,-0.0058265472762286,0.0,0.0,0.0,-0.0060947956517338,60.0,-1.0683343410491943,-0.0,-6.441111111143982e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.1216410510242e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.60557081270963e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,7.094639295246452e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.605526429368184e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0004556394706014,287.44647216796875,294.1499938964844,285.2890014648437,283.5596923828125,288.267333984375,286.357177734375,286.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719648514874,2.5859878682865656e-09,0.0009719622321426,-0.0058265472762286,0.0,0.0,0.0,-0.0060947956517338,60.0,-1.0683343410491943,-0.0,-6.441111111143982e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.12020550458692e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.60405814112164e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,7.093522435752675e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.604014485375956e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004555678169708,287.44122314453125,294.1499938964844,285.1568298339844,283.5045166015625,288.2147827148437,286.2618408203125,286.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718118235468,2.568011581161045e-09,0.0009718092624098,-0.0057794428430497,0.0,0.0,0.0,-0.0060858875513076,60.0,-1.1564059257507324,-0.0,-6.439073985120558e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.12020550458692e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.60405814112164e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,7.093522435752675e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.604014485375956e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004555678169708,287.44122314453125,294.1499938964844,285.1568298339844,283.5045166015625,288.2147827148437,286.2618408203125,286.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718118235468,2.568011581161045e-09,0.0009718092624098,-0.0057794428430497,0.0,0.0,0.0,-0.0060858875513076,60.0,-1.1564059257507324,-0.0,-6.439073985120558e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.112573752645405e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.596021118341014e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,7.087586709531024e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.595977462595327e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0004551866149995,287.4386291503906,294.1499938964844,285.090087890625,283.4764709472656,288.18798828125,286.21563720703125,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728776804039403e-09,0.0009709956357255,-0.0055301589891314,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.2001535892486572,-0.0,-6.42829647290455e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.105598292080684e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.588675311533734e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.082161027938128e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.58863238338381e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0004548382130451,287.43603515625,294.1499938964844,285.0230407714844,283.4481201171875,288.160888671875,286.1708068847656,286.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385925235159902e-09,0.0009702521492727,-0.0053023132495582,0.0,0.0,0.0,-0.005995619110763,60.0,-1.243884801864624,-0.0,-6.4184540349288e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.089404193218796e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.57162119448185e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.069564890116453e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.571578993927687e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.000454029359389,287.4308776855469,294.1499938964844,284.88836669921875,283.39068603515625,288.10577392578125,286.0857849121094,286.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.331294298171997,-0.0,-6.39563424442713e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.089404193218796e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.57162119448185e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.069564890116453e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.571578993927687e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.000454029359389,287.4308776855469,294.1499938964844,284.88836669921875,283.39068603515625,288.10577392578125,286.0857849121094,286.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.331294298171997,-0.0,-6.39563424442713e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.07155335880816e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.552823030389844e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,7.055680907797068e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.552780829835684e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,0.0004531377344392,287.42578125,294.1499938964844,284.7534484863281,283.3324279785156,288.04937744140625,286.00927734375,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961576234776885e-09,0.0009666234836913,-0.0041903583332896,0.0,0.0,0.0,-0.0057852510362863,60.0,-1.4183919429779053,-0.0,-6.370527927401781e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.07155335880816e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.552823030389844e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,7.055680907797068e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.552780829835684e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,0.0004531377344392,287.42578125,294.1499938964844,284.7534484863281,283.3324279785156,288.04937744140625,286.00927734375,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961576234776885e-09,0.0009666234836913,-0.0041903583332896,0.0,0.0,0.0,-0.0057852510362863,60.0,-1.4183919429779053,-0.0,-6.370527927401781e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.055912960320712e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.53635317273438e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.043515506666154e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.53631169977598e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0004523565585259,287.4207458496094,294.1499938964844,284.6189270019531,283.27362060546875,287.9917297363281,285.9417724609375,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649580460973,1.766628288102367e-09,0.0009649562998674,-0.0036795155610889,0.0,0.0,0.0,-0.0056886058300733,60.0,-1.5051100254058838,-0.0,-6.348570735781324e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.055912960320712e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.53635317273438e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.043515506666154e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.53631169977598e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0004523565585259,287.4207458496094,294.1499938964844,284.6189270019531,283.27362060546875,287.9917297363281,285.9417724609375,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649580460973,1.766628288102367e-09,0.0009649562998674,-0.0036795155610889,0.0,0.0,0.0,-0.0056886058300733,60.0,-1.5051100254058838,-0.0,-6.348570735781324e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.04980261111632e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.529917588224636e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,7.038762851152569e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.529876842861996e-05,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004520513466559,287.4179382324219,294.1499938964844,284.5440368652344,283.24053955078125,287.9589233398437,285.9068908691406,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643063531257,1.690446671531731e-09,0.0009643046651035,-0.0034798879642039,0.0,0.0,0.0,-0.0056508383713662,60.0,-1.55361008644104,-0.0,-6.34000087984532e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.04689368326217e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.526854410069065e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.036500028334558e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.526813664706424e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,0.0004519060894381,287.415771484375,294.1499938964844,284.4854736328125,283.2145080566406,287.93292236328125,285.8800964355469,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096399593167,1.6541689129567771e-09,0.0009639943018555,-0.0033848250750452,0.0,0.0,0.0,-0.0056328531354665,60.0,-1.5917521715164185,-0.0,-6.335921653999321e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.045907791005448e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.52581613091752e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.035733142402023e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.52577538555488e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004518568457569,287.4132995605469,294.1499938964844,284.4193725585937,283.1849060058594,287.9029846191406,285.8497009277344,286.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638904011808,1.641841662625154e-09,0.0009638887713663,-0.0033525228500366,0.0,0.0,0.0,-0.0056267413310706,60.0,-1.6351758241653442,-0.0,-6.334536095664589e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.047272033058108e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.52725240495056e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.036793977022171e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.52721165958792e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,0.0004519250360317,287.41082763671875,294.1499938964844,284.3537902832031,283.1553649902344,287.8727722167969,285.8182983398437,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640352800488,1.658796433545717e-09,0.0009640336502343,-0.0033969515934586,0.0,0.0,0.0,-0.0056351460516452,60.0,-1.6786904335021973,-0.0,-6.336441771281899e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.055840200744568e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.536274592392148e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.043458026601002e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.536234574625269e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,0.0004523530951701,287.40594482421875,294.1499938964844,284.2244873046875,283.0964660644531,287.8114624023437,285.7494506835937,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649473940953,1.7654715467330107e-09,0.0009649455896578,-0.0036764850374311,0.0,0.0,0.0,-0.005688028410077,60.0,-1.7658461332321167,-0.0,-6.348440706460678e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.055840200744568e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.536274592392148e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.043458026601002e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.536234574625269e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,0.0004523530951701,287.40594482421875,294.1499938964844,284.2244873046875,283.0964660644531,287.8114624023437,285.7494506835937,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649473940953,1.7654715467330107e-09,0.0009649455896578,-0.0036764850374311,0.0,0.0,0.0,-0.005688028410077,60.0,-1.7658461332321167,-0.0,-6.348440706460678e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.067743667401372e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.5488088845741e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.052715955069289e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.548769594402984e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.000452947744634,287.4010925292969,294.1499938964844,284.0982360839844,283.0381774902344,287.7489624023437,285.6684875488281,286.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662150405347,1.9136945361708513e-09,0.0009662131196819,-0.0040648896247148,0.0,0.0,0.0,-0.0057615092955529,60.0,-1.8524771928787231,-0.0,-6.365131355323683e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.067743667401372e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.5488088845741e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.052715955069289e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.548769594402984e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.000452947744634,287.4010925292969,294.1499938964844,284.0982360839844,283.0381774902344,287.7489624023437,285.6684875488281,286.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662150405347,1.9136945361708513e-09,0.0009662131196819,-0.0040648896247148,0.0,0.0,0.0,-0.0057615092955529,60.0,-1.8524771928787231,-0.0,-6.365131355323683e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.07642170204781e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.557947487337516e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.059465133352205e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.557908197166398e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0004533813043963,287.3962707519531,294.1499938964844,283.9757385253906,282.98077392578125,287.6853332519531,285.5758972167969,286.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671392617747,2.021740330704347e-09,0.0009671372245065,-0.0043480121530592,0.0,0.0,0.0,-0.0058150729164481,60.0,-1.937051057815552,-0.0,-6.37731218944282e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.07642170204781e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.557947487337516e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.059465133352205e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.557908197166398e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0004533813043963,287.3962707519531,294.1499938964844,283.9757385253906,282.98077392578125,287.6853332519531,285.5758972167969,286.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671392617747,2.021740330704347e-09,0.0009671372245065,-0.0043480121530592,0.0,0.0,0.0,-0.0058150729164481,60.0,-1.937051057815552,-0.0,-6.37731218944282e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.079078154172748e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.560744365444408e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.061531505314633e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.560705802869052e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,0.000453514046967,287.3914794921875,294.1499938964844,283.85760498046875,282.9245910644531,287.62066650390625,285.476806640625,286.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674218599684,2.054761472081168e-09,0.0009674197644926,-0.0044345404021441,0.0,0.0,0.0,-0.0058314441703259,60.0,-2.018007755279541,-0.0,-6.381036854463673e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.079078154172748e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.560744365444408e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.061531505314633e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.560705802869052e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,0.000453514046967,287.3914794921875,294.1499938964844,283.85760498046875,282.9245910644531,287.62066650390625,285.476806640625,286.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674218599684,2.054761472081168e-09,0.0009674197644926,-0.0044345404021441,0.0,0.0,0.0,-0.0058314441703259,60.0,-2.018007755279541,-0.0,-6.381036854463673e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.078862785827368e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.560517355566844e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,7.061363430693746e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.560478792991488e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0004535033367574,287.3891296386719,294.1499938964844,283.8003845214844,282.8970947265625,287.5879821777344,285.4265441894531,286.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967398576904,2.052038095001762e-09,0.0009673964814282,-0.0044274046085774,0.0,0.0,0.0,-0.005830094218254,60.0,-2.0569372177124023,-0.0,-6.380729900001826e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.078441507881509e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.560072794556618e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,7.061035285005346e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.560034959577024e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.000453482294688,287.3867492675781,294.1499938964844,283.7445373535156,282.8699951171875,287.5550842285156,285.37628173828125,286.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673532913438,2.046746550021794e-09,0.0009673512540757,-0.004413538146764,0.0,0.0,0.0,-0.0058274706825613,60.0,-2.094810962677002,-0.0,-6.380133044103786e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.078568109543994e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.560205944580956e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.061133510433137e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.560168109601364e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,0.0004534886684268,287.382080078125,294.1499938964844,283.6371765136719,282.8173217773437,287.4888000488281,285.2756042480469,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673660970292,2.0482473495064824e-09,0.0009673640597611,-0.0044174711219966,0.0,0.0,0.0,-0.0058282143436372,60.0,-2.1679632663726807,-0.0,-6.380302153274897e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.078568109543994e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.560205944580956e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.061133510433137e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.560168109601364e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,0.0004534886684268,287.382080078125,294.1499938964844,283.6371765136719,282.8173217773437,287.4888000488281,285.2756042480469,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673660970292,2.0482473495064824e-09,0.0009673640597611,-0.0044174711219966,0.0,0.0,0.0,-0.0058282143436372,60.0,-2.1679632663726807,-0.0,-6.380302153274897e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.08270085346885e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.56455769483e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,7.064348028507084e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.564520587446168e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0004536951601039,287.37744140625,294.1499938964844,283.5361633300781,282.7669677734375,287.4218444824219,285.1718444824219,286.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678059141151,2.099661111643058e-09,0.0009678038186393,-0.0045521953143179,0.0,0.0,0.0,-0.0058537032455205,60.0,-2.237720489501953,-0.0,-6.386103734712378e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.08270085346885e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.56455769483e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,7.064348028507084e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.564520587446168e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0004536951601039,287.37744140625,294.1499938964844,283.5361633300781,282.7669677734375,287.4218444824219,285.1718444824219,286.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678059141151,2.099661111643058e-09,0.0009678038186393,-0.0045521953143179,0.0,0.0,0.0,-0.0058537032455205,60.0,-2.237720489501953,-0.0,-6.386103734712378e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.074430272448808e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.55584764597006e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,7.057914626784623e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.555810538586228e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,0.0004532820894382,287.3728332519531,294.1499938964844,283.4422302246094,282.71923828125,287.3544006347656,285.0710144042969,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669243008829,1.996538046000751e-09,0.0009669223218224,-0.0042819720692932,0.0,0.0,0.0,-0.0058025820180773,60.0,-2.3015873432159424,-0.0,-6.374470018499778e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.074430272448808e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.55584764597006e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,7.057914626784623e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.555810538586228e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,0.0004532820894382,287.3728332519531,294.1499938964844,283.4422302246094,282.71923828125,287.3544006347656,285.0710144042969,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669243008829,1.996538046000751e-09,0.0009669223218224,-0.0042819720692932,0.0,0.0,0.0,-0.0058025820180773,60.0,-2.3015873432159424,-0.0,-6.374470018499778e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.06792629393749e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.54899878706783e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.052856381051242e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.54896240727976e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0004529572615865,287.3699035644531,294.1499938964844,283.3860778808594,282.6902770996094,287.3110656738281,285.01171875,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662306983955,1.9154617891814496e-09,0.0009662287775427,-0.0040695201605558,0.0,0.0,0.0,-0.0057623879984021,60.0,-2.3389687538146973,-0.0,-6.365331017832433e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.0654801169876e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.546422370476648e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,7.050953718135133e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.546385990688576e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004528350837063,287.3682861328125,294.1499938964844,283.35595703125,282.674560546875,287.2866516113281,284.9796142578125,286.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659697534516,1.884956635223034e-09,0.0009659678325988,-0.0039895847439765,0.0,0.0,0.0,-0.0057472647167742,60.0,-2.359117031097412,-0.0,-6.36189412261956e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.062674507731572e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.543467604089528e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,7.048770930850878e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.54343195189722e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.0004526949487626,287.36602783203125,294.1499938964844,283.31591796875,282.6534729003906,287.252685546875,284.9367980957031,286.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656705078668,1.8499647369552006e-09,0.0009656687034294,-0.0038978913798928,0.0,0.0,0.0,-0.0057299179024994,60.0,-2.3858275413513184,-0.0,-6.357952742064299e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.059941658051684e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.540589235257356e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.046644896036014e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.540553583065048e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004525584517978,287.36376953125,294.1499938964844,283.278076171875,282.63330078125,287.2186889648437,284.8953857421875,286.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653789456933,1.8158741177387583e-09,0.0009653771412558,-0.0038085600826889,0.0,0.0,0.0,-0.0057130176573991,60.0,-2.411328315734864,-0.0,-6.354113679662987e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
