time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.054828115040436e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.5352042990271e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.042667857604101e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.535168646834792e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,0.0004523030947893,287.3593139648437,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.8164367675781,286.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752094469509302e-09,0.0009648317354731,-0.0036414309870451,0.0,0.0,0.0,-0.0056813992559909,60.0,-2.458308219909668,-0.0,-6.34693577694634e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.054828115040436e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.5352042990271e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.042667857604101e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.535168646834792e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,0.0004523030947893,287.3593139648437,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.8164367675781,286.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752094469509302e-09,0.0009648317354731,-0.0036414309870451,0.0,0.0,0.0,-0.0056813992559909,60.0,-2.458308219909668,-0.0,-6.34693577694634e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.049921936821193e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.530037641525269e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,7.038851617835462e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.53000271692872e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004520580696407,287.3549194335937,294.1499938964844,283.1499938964844,282.5624389648437,287.0828552246094,284.7429504394531,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908975331020315e-09,0.0009643083903938,-0.0034810695797204,0.0,0.0,0.0,-0.0056510614231228,60.0,-2.4989829063415527,-0.0,-6.340051328379559e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.049921936821193e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.530037641525269e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,7.038851617835462e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.53000271692872e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004520580696407,287.3549194335937,294.1499938964844,283.1499938964844,282.5624389648437,287.0828552246094,284.7429504394531,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908975331020315e-09,0.0009643083903938,-0.0034810695797204,0.0,0.0,0.0,-0.0056510614231228,60.0,-2.4989829063415527,-0.0,-6.340051328379559e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.045038314070553e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.524894267087802e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.035052840365097e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.524859342491254e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004518141795415,287.3505249023437,294.1499938964844,283.09649658203125,282.5314636230469,287.0152587890625,284.67462158203125,286.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980372896966e-09,0.0009637874900363,-0.003321441123262,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.534627676010132,-0.0,-6.333202406949567e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.045038314070553e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.524894267087802e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.035052840365097e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.524859342491254e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004518141795415,287.3505249023437,294.1499938964844,283.09649658203125,282.5314636230469,287.0152587890625,284.67462158203125,286.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980372896966e-09,0.0009637874900363,-0.003321441123262,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.534627676010132,-0.0,-6.333202406949567e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.040227450896056e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.519828017801046e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.031310815364122e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.51979382080026e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0004515739274211,287.34619140625,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.6112365722656,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569976038062748e-09,0.0009632743895053,-0.0031642043031752,0.0,0.0,0.0,-0.0055911149829626,60.0,-2.5679564476013184,-0.0,-6.32646006692994e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.040227450896056e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.519828017801046e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.031310815364122e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.51979382080026e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0004515739274211,287.34619140625,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.6112365722656,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569976038062748e-09,0.0009632743895053,-0.0031642043031752,0.0,0.0,0.0,-0.0055911149829626,60.0,-2.5679564476013184,-0.0,-6.32646006692994e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.038041025632992e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.517525177216156e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.029610424069688e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.517491707811132e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0004514647298492,287.34405517578125,294.1499938964844,283.01861572265625,282.4857482910156,286.9143981933594,284.581298828125,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630426065996,1.5426993016376402e-09,0.0009630410932004,-0.0030927273910492,0.0,0.0,0.0,-0.0055775926448404,60.0,-2.5841827392578125,-0.0,-6.323396206653342e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.036376286530869e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.5157723990269e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,7.028315303614363e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.515738929621877e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,0.0004513816093094,287.3419189453125,294.1499938964844,282.9932556152344,282.470703125,286.88092041015625,284.5522766113281,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628649568185,1.521927472936113e-09,0.0009628634434193,-0.0030382964760065,0.0,0.0,0.0,-0.0055672950111329,60.0,-2.600247859954834,-0.0,-6.321063494851843e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.036035044118762e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.51541296672076e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,7.028049731161445e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.515379497315736e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.0004513645835686,287.339599609375,294.1499938964844,282.96612548828125,282.4544982910156,286.8446960449219,284.5211181640625,286.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628281695768,1.5176374601466591e-09,0.0009628266561776,-0.0030270549468696,0.0,0.0,0.0,-0.0055651678703725,60.0,-2.6176724433898926,-0.0,-6.320581746876996e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.034096729010344e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.51337133301422e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.026542152743787e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.513337863609196e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004512677842285,287.3376770019531,294.1499938964844,282.9435119628906,282.4408874511719,286.8142395019531,284.4956359863281,286.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626215323805,1.4934593561832799e-09,0.0009626200189813,-0.0029636975377798,0.0,0.0,0.0,-0.0055531822144985,60.0,-2.6321091651916504,-0.0,-6.317867473626393e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.023244638228788e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.501942986389622e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,7.018101314315572e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.501910244580358e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004507257544901,287.3334655761719,294.1499938964844,282.8949584960937,282.4114074707031,286.74786376953125,284.4460144042969,286.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614648879505,1.3581856750377595e-09,0.0009614635491743,-0.0026092212647199,0.0,0.0,0.0,-0.0054861223325133,60.0,-2.661820650100708,-0.0,-6.302690280790557e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.023244638228788e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.501942986389622e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,7.018101314315572e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.501910244580358e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004507257544901,287.3334655761719,294.1499938964844,282.8949584960937,282.4114074707031,286.74786376953125,284.4460144042969,286.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614648879505,1.3581856750377595e-09,0.0009614635491743,-0.0026092212647199,0.0,0.0,0.0,-0.0054861223325133,60.0,-2.661820650100708,-0.0,-6.302690280790557e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.014708484755828e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.492953540757298e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.01146200299263e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.492921526543796e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0004502994124777,287.3293151855469,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.40533447265625,286.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605545783415,1.2517670233691547e-09,0.000960553297773,-0.0023303572088479,0.0,0.0,0.0,-0.0054333647713065,60.0,-2.689979314804077,-0.0,-6.290763820970824e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.014708484755828e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.492953540757298e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.01146200299263e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.492921526543796e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0004502994124777,287.3293151855469,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.40533447265625,286.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605545783415,1.2517670233691547e-09,0.000960553297773,-0.0023303572088479,0.0,0.0,0.0,-0.0054333647713065,60.0,-2.689979314804077,-0.0,-6.290763820970824e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.00947125046514e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.487438364885747e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.007388194324449e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.487406350672244e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004500378563534,287.32635498046875,294.1499938964844,282.8143310546875,282.3614501953125,286.6346435546875,284.3798522949219,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.710007667541504,-0.0,-6.283451625677118e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.007356129586697e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.485210466664284e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.005743100307882e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.485178452450782e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.000449932180345,287.3251953125,294.1499938964844,282.8015441894531,282.3533935546875,286.6163024902344,284.3707580566406,286.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.16009613027046e-09,0.0009597694152034,-0.0020901386160403,0.0,0.0,0.0,-0.0053879194892942,60.0,-2.717705488204956,-0.0,-6.280498610067299e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.003841114463285e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.48150918702595e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,7.003008795436472e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.481477172812448e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004497566260397,287.3232116699219,294.1499938964844,282.7789306640625,282.3390808105469,286.5841369628906,284.35626220703125,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426374454051,1.0994840593525623e-09,0.0009426363394595,-0.0019479223992675,0.0,0.0,0.0,-0.0052743558771908,60.0,-2.711817502975464,-0.0,-6.275594444105081e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.006563777802512e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.484375914325938e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.005126099102199e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.484344627708197e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0004498926573432,287.3235168457031,294.1499938964844,282.7566223144531,282.3248291015625,286.55487060546875,284.342529296875,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007573454058729,9.475010775972235e-10,0.0007573444745503,-0.0017336497548967,0.0,0.0,0.0,-0.0042741629295051,60.0,-2.581496000289917,-0.0,-6.279387321228569e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,3.501163882901892e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,3.68690634786617e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,2.723135730775539e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,3.686893978738226e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001748889044392,287.3213806152344,294.1499938964844,282.7128601074219,282.2965393066406,286.50665283203125,284.3193664550781,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006918527069501,7.859070061400072e-10,0.0006918519502505,-0.0013743099989369,0.0,0.0,0.0,-0.0038483152166008,60.0,-2.1121482849121094,-0.0,-9.489068197865436e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,3.501163882901892e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,3.68690634786617e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,2.723135730775539e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,3.686893978738226e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001748889044392,287.3213806152344,294.1499938964844,282.7128601074219,282.2965393066406,286.50665283203125,284.3193664550781,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006918527069501,7.859070061400072e-10,0.0006918519502505,-0.0013743099989369,0.0,0.0,0.0,-0.0038483152166008,60.0,-2.1121482849121094,-0.0,-9.489068197865436e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,4.138927033636719e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,4.358503429102712e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,3.219175050617196e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,4.358488877187483e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0002067462191917,287.3252258300781,294.1499938964844,282.6703186035156,282.2684936523437,286.4773254394531,284.3192443847656,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004419715260155,5.5255888753436e-10,0.0004419709730427,-0.001010715495795,0.0,0.0,0.0,-0.002489359350875,60.0,-1.5018503665924072,-0.0,-1.3260928355407486e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,4.138927033636719e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,4.358503429102712e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,3.219175050617196e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,4.358488877187483e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0002067462191917,287.3252258300781,294.1499938964844,282.6703186035156,282.2684936523437,286.4773254394531,284.3192443847656,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004419715260155,5.5255888753436e-10,0.0004419709730427,-0.001010715495795,0.0,0.0,0.0,-0.002489359350875,60.0,-1.5018503665924072,-0.0,-1.3260928355407486e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,3.385464151506312e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,3.5650682548293844e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,2.633146505104378e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,3.565056249499321e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,0.0001691095239948,287.3289489746094,294.1499938964844,282.62890625,282.2406921386719,286.4584045410156,284.31060791015625,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607527178246,4.5120701619438814e-10,0.0003607522521633,-0.000825478695333,0.0,0.0,0.0,-0.002032017102465,60.0,-1.1951860189437866,-0.0,-8.872269141591005e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,3.385464151506312e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,3.5650682548293844e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,2.633146505104378e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,3.565056249499321e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,0.0001691095239948,287.3289489746094,294.1499938964844,282.62890625,282.2406921386719,286.4584045410156,284.31060791015625,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607527178246,4.5120701619438814e-10,0.0003607522521633,-0.000825478695333,0.0,0.0,0.0,-0.002032017102465,60.0,-1.1951860189437866,-0.0,-8.872269141591005e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,3.127738818875514e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,3.2936703064478934e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,2.432693145237863e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,3.293659392511472e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0001562357210787,287.3334045410156,294.1499938964844,282.5886535644531,282.21307373046875,286.4446716308594,284.30718994140625,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336274821776,4.171963052801431e-10,0.000333627074724,-0.0007631891057826,0.0,0.0,0.0,-0.0018791764741763,60.0,-1.0413506031036377,-0.0,-7.572847238179747e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,3.127738818875514e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,3.2936703064478934e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,2.432693145237863e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,3.293659392511472e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0001562357210787,287.3334045410156,294.1499938964844,282.5886535644531,282.21307373046875,286.4446716308594,284.30718994140625,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336274821776,4.171963052801431e-10,0.000333627074724,-0.0007631891057826,0.0,0.0,0.0,-0.0018791764741763,60.0,-1.0413506031036377,-0.0,-7.572847238179747e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,3.099104287684895e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,3.263516555307433e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,2.410421620879788e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,3.263505641371012e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001548053696751,287.3355407714844,294.1499938964844,282.5689697265625,282.1993408203125,286.4384155273437,284.3059997558594,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003288994194008,4.1170047926364356e-10,0.0003288990119472,-0.000753468601033,0.0,0.0,0.0,-0.0018528008367866,60.0,-1.0156230926513672,-0.0,-7.434821203133879e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,3.05426619888749e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,3.2162995921680704e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.375547592237126e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,3.21628904202953e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0001525656407466,287.3377990722656,294.1499938964844,282.549560546875,282.1856689453125,286.43218994140625,284.3049621582031,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000325444212649,4.0704936643543016e-10,0.0003254438051953,-0.0007446959498338,0.0,0.0,0.0,-0.0018331365427002,60.0,-0.9973646402359008,-0.0,-7.221242270816219e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,2.8843785912613384e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,3.03739925584523e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,2.243412200186868e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.0373892514035102e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0001440794731024,287.34228515625,294.1499938964844,282.5115966796875,282.1584167480469,286.4205017089844,284.3037109375,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082866605836,3.853541929998983e-10,0.0003082862822338,-0.0007048164261505,0.0,0.0,0.0,-0.0017363481456413,60.0,-0.9634124636650084,-0.0,-6.440247446448666e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,2.8843785912613384e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,3.03739925584523e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,2.243412200186868e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.0373892514035102e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0001440794731024,287.34228515625,294.1499938964844,282.5115966796875,282.1584167480469,286.4205017089844,284.3037109375,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082866605836,3.853541929998983e-10,0.0003082862822338,-0.0007048164261505,0.0,0.0,0.0,-0.0017363481456413,60.0,-0.9634124636650084,-0.0,-6.440247446448666e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,2.577142913651187e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,2.713864159886725e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,2.0044502889504656e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,2.713855246838648e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0001287325430894,287.3466796875,294.1499938964844,282.4747314453125,282.1313171386719,286.41082763671875,284.3043518066406,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746180689428,3.4347524824340765e-10,0.0002746177196968,-0.0006283845286816,0.0,0.0,0.0,-0.0015468443743884,60.0,-0.892645537853241,-0.0,-5.14132336704165e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,2.577142913651187e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,2.713864159886725e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,2.0044502889504656e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,2.713855246838648e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0001287325430894,287.3466796875,294.1499938964844,282.4747314453125,282.1313171386719,286.41082763671875,284.3043518066406,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746180689428,3.4347524824340765e-10,0.0002746177196968,-0.0006283845286816,0.0,0.0,0.0,-0.0015468443743884,60.0,-0.892645537853241,-0.0,-5.14132336704165e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,2.0674182451330125e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,2.177097849198617e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,1.607996819075197e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.1770907551399432e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0001032709624269,287.35076904296875,294.1499938964844,282.4389953613281,282.1043395996094,286.404052734375,284.30718994140625,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170944935642,2.7232749388872435e-10,0.0002170942170778,-0.0004988594446331,0.0,0.0,0.0,-0.0012233204906806,60.0,-0.770891547203064,-0.0,-3.308678886426719e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,2.0674182451330125e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,2.177097849198617e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,1.607996819075197e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.1770907551399432e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0001032709624269,287.35076904296875,294.1499938964844,282.4389953613281,282.1043395996094,286.404052734375,284.30718994140625,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170944935642,2.7232749388872435e-10,0.0002170942170778,-0.0004988594446331,0.0,0.0,0.0,-0.0012233204906806,60.0,-0.770891547203064,-0.0,-3.308678886426719e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,1.563912519486621e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,1.646880446060095e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,1.2163799510744866e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,1.6468749890918843e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,7.812001422280446e-05,287.3531188964844,294.1499938964844,282.4112243652344,282.0828552246094,286.4011535644531,284.3105163574219,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666426396695,2.0842787218366957e-10,0.0001666424359427,-0.0003813180082943,0.0,0.0,0.0,-0.0009386504534631,60.0,-0.6222749352455139,-0.0,-1.893314616197017e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,1.453580625820905e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,1.5306952263927087e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,1.1305660336802248e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,1.530690315121319e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,7.260875281644985e-05,287.35357666015625,294.1499938964844,282.4043884277344,282.0774841308594,286.400634765625,284.3113098144531,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548862783238,1.93723578845173e-10,0.0001548860891489,-0.0003544166102074,0.0,0.0,0.0,-0.000872430158779,60.0,-0.5849869847297668,-0.0,-1.6355963250447303e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,1.1965301382588224e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,1.2600078662217127e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.306372703576926e-06,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,1.260003773495555e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,5.976865941192955e-05,287.35455322265625,294.1499938964844,282.3874816894531,282.0640869140625,286.3997497558594,284.31304931640625,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274963578907,1.5946567677449508e-10,0.0001274961978197,-0.0002917418896686,0.0,0.0,0.0,-0.0007181504624895,60.0,-0.495385468006134,-0.0,-1.1082689210795138e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
