time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.685809345683085e-06,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,1.0199656571785454e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.53342965253978e-06,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,1.0199622920481488e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,4.838222230318934e-05,287.35528564453125,294.1499938964844,282.370849609375,282.0507202148437,286.399169921875,284.3144226074219,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032072250382,1.2908611679574022e-10,0.0001032070940709,-0.0002361625811317,0.0,0.0,0.0,-0.0005813366733491,60.0,-0.412081629037857,-0.0,-7.262225265591834e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,6.201397354743676e-06,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,6.530390692205401e-06,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,4.82332325191237e-06,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,6.5303693190799095e-06,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,3.0977003916632384e-05,287.35614013671875,294.1499938964844,282.33837890625,282.0240173339844,286.3985900878906,284.3161926269531,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607912655454129e-05,8.264826323323149e-11,6.607903924304992e-05,-0.000151204643771,0.0,0.0,0.0,-0.0003722047549672,60.0,-0.2739166915416717,-0.0,-2.9769872678109256e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,6.201397354743676e-06,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,6.530390692205401e-06,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,4.82332325191237e-06,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,6.5303693190799095e-06,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,3.0977003916632384e-05,287.35614013671875,294.1499938964844,282.33837890625,282.0240173339844,286.3985900878906,284.3161926269531,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607912655454129e-05,8.264826323323149e-11,6.607903924304992e-05,-0.000151204643771,0.0,0.0,0.0,-0.0003722047549672,60.0,-0.2739166915416717,-0.0,-2.9769872678109256e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,4.096971679246053e-06,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,4.314322268328397e-06,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,3.186542926414404e-06,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,4.314308171160519e-06,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,2.046505142061505e-05,287.35650634765625,294.1499938964844,282.3070068359375,281.9973449707031,286.3983459472656,284.3170471191406,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.365528729977086e-05,5.4601715510083076e-11,4.365523273008876e-05,-9.989365935325624e-05,0.0,0.0,0.0,-0.0002458976814523,60.0,-0.1801514774560928,-0.0,-1.2993429943097823e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,4.096971679246053e-06,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,4.314322268328397e-06,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,3.186542926414404e-06,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,4.314308171160519e-06,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,2.046505142061505e-05,287.35650634765625,294.1499938964844,282.3070068359375,281.9973449707031,286.3983459472656,284.3170471191406,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.365528729977086e-05,5.4601715510083076e-11,4.365523273008876e-05,-9.989365935325624e-05,0.0,0.0,0.0,-0.0002458976814523,60.0,-0.1801514774560928,-0.0,-1.2993429943097823e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,2.944582320196787e-06,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,3.100796675425954e-06,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,2.2902374894329114e-06,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,3.1007866709842347e-06,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,1.4708675735164434e-05,287.35662841796875,294.1499938964844,282.2767028808594,281.970703125,286.39825439453125,284.3174133300781,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137594831059687e-05,3.9243379379438885e-11,3.137590829282999e-05,-7.179565000114962e-05,0.0,0.0,0.0,-0.000176731715328,60.0,-0.1253997832536697,-0.0,-6.711896316513588e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,2.944582320196787e-06,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,3.100796675425954e-06,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,2.2902374894329114e-06,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,3.1007866709842347e-06,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,1.4708675735164434e-05,287.35662841796875,294.1499938964844,282.2767028808594,281.970703125,286.39825439453125,284.3174133300781,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137594831059687e-05,3.9243379379438885e-11,3.137590829282999e-05,-7.179565000114962e-05,0.0,0.0,0.0,-0.000176731715328,60.0,-0.1253997832536697,-0.0,-6.711896316513588e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.188448661399889e-06,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,2.3045490706863347e-06,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.7021317262333469e-06,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.304541567355045e-06,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,1.0931662473012692e-05,287.3567199707031,294.1499938964844,282.2474365234375,281.9440612792969,286.398193359375,284.3176574707031,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3318969397223555e-05,2.9166134785096887e-11,2.331894029339309e-05,-5.335936293704435e-05,0.0,0.0,0.0,-0.0001313490356551,60.0,-0.091143362224102,-0.0,-3.707409379494209e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.188448661399889e-06,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,2.3045490706863347e-06,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.7021317262333469e-06,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.304541567355045e-06,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,1.0931662473012692e-05,287.3567199707031,294.1499938964844,282.2474365234375,281.9440612792969,286.398193359375,284.3176574707031,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3318969397223555e-05,2.9166134785096887e-11,2.331894029339309e-05,-5.335936293704435e-05,0.0,0.0,0.0,-0.0001313490356551,60.0,-0.091143362224102,-0.0,-3.707409379494209e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,1.8565573327578024e-06,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.955050493052113e-06,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.4439932556342685e-06,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.9550441265892005e-06,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.273810974264052e-06,287.35675048828125,294.1499938964844,282.2331848144531,281.9307556152344,286.398193359375,284.3177185058594,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.978253567358479e-05,2.474294207022165e-11,1.978251020773314e-05,-4.526714474195615e-05,0.0,0.0,0.0,-0.0001114293409045,60.0,-0.0780665427446365,-0.0,-2.6681766171487983e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,1.5277277043423965e-06,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.6087758467620006e-06,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,1.1882361832249444e-06,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,1.6087706171674654e-06,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.631252628925722e-06,287.35675048828125,294.1499938964844,282.2192077636719,281.9174194335937,286.398193359375,284.3177795410156,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.627873098186683e-05,2.0360558725118768e-11,1.6278709153993987e-05,-3.7249581509968266e-05,0.0,0.0,0.0,-9.169340773951262e-05,60.0,-0.065985232591629,-0.0,-1.8067153675915823e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.370256748297834e-07,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.867362678050997e-07,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.287998755600711e-07,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.867330845736433e-07,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,4.680598067352548e-06,287.3567810058594,294.1499938964844,282.1920166015625,281.8907165527344,286.3981628417969,284.3178405761719,286.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.984544703911524e-06,1.248814680138155e-11,9.9845328804804e-06,-2.284696529386565e-05,0.0,0.0,0.0,-5.624006735160947e-05,60.0,-0.0441557765007019,-0.0,-6.796742856030047e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.370256748297834e-07,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.867362678050997e-07,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.287998755600711e-07,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.867330845736433e-07,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,4.680598067352548e-06,287.3567810058594,294.1499938964844,282.1920166015625,281.8907165527344,286.3981628417969,284.3178405761719,286.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.984544703911524e-06,1.248814680138155e-11,9.9845328804804e-06,-2.284696529386565e-05,0.0,0.0,0.0,-5.624006735160947e-05,60.0,-0.0441557765007019,-0.0,-6.796742856030047e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,4.850830350733304e-07,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.108174150336708e-07,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,3.772879324515088e-07,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,5.108157665745239e-07,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.4230701001215493e-06,287.35675048828125,294.1499938964844,282.1658630371094,281.86395263671875,286.3981628417969,284.3178405761719,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.168871666683117e-06,6.464924515864334e-12,5.168864845472854e-06,-1.1827560228994116e-05,0.0,0.0,0.0,-2.9114758945070207e-05,60.0,-0.0259325131773948,-0.0,-1.8215036683838504e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,4.850830350733304e-07,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.108174150336708e-07,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,3.772879324515088e-07,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,5.108157665745239e-07,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.4230701001215493e-06,287.35675048828125,294.1499938964844,282.1658630371094,281.86395263671875,286.3981628417969,284.3178405761719,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.168871666683117e-06,6.464924515864334e-12,5.168864845472854e-06,-1.1827560228994116e-05,0.0,0.0,0.0,-2.9114758945070207e-05,60.0,-0.0259325131773948,-0.0,-1.8215036683838504e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,2.111511747671102e-07,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.223530657374795e-07,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.642291778125582e-07,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,2.22352340983889e-07,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.0547350939305034e-06,287.35675048828125,294.1499938964844,282.14068603515625,281.8370666503906,286.3981628417969,284.3178405761719,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249965518785757e-06,2.814148870530775e-12,2.2499625629279763e-06,-5.148425771039911e-06,0.0,0.0,0.0,-1.2673408491536977e-05,60.0,-0.0133268311619758,-0.0,-3.451317194275855e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,2.111511747671102e-07,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.223530657374795e-07,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.642291778125582e-07,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,2.22352340983889e-07,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.0547350939305034e-06,287.35675048828125,294.1499938964844,282.14068603515625,281.8370666503906,286.3981628417969,284.3178405761719,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249965518785757e-06,2.814148870530775e-12,2.2499625629279763e-06,-5.148425771039911e-06,0.0,0.0,0.0,-1.2673408491536977e-05,60.0,-0.0133268311619758,-0.0,-3.451317194275855e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,8.172739285328134e-08,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,8.606314594317156e-08,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,6.35659347381079e-08,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,8.60628688315046e-08,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,4.082418456619053e-07,287.35675048828125,294.1499938964844,282.119384765625,281.8133544921875,286.3981628417969,284.3178405761719,286.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.708746577212878e-07,1.0892269074538885e-12,8.708735208529106e-07,-1.992749503187952e-06,0.0,0.0,0.0,-4.905377863906324e-06,60.0,-0.0065553192980587,-0.0,-5.170506966914284e-14,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,7.110544686383946e-08,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.487769693170776e-08,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,5.530440105872003e-08,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.48774553471776e-08,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,3.551834879544913e-07,287.35675048828125,294.1499938964844,282.1165466308594,281.8100891113281,286.3981628417969,284.3178405761719,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.576882694593223e-07,9.47660352967894e-13,7.576873031212017e-07,-1.733754629640316e-06,0.0,0.0,0.0,-4.267829353921115e-06,60.0,-0.0058724274858832,-0.0,-3.913845159422835e-14,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,3.5292281097554223e-08,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,3.7164589627991524e-08,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,2.7449631900822172e-08,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,3.716446883572645e-08,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.7629078286063304e-07,287.35675048828125,294.1499938964844,282.1048278808594,281.79656982421875,286.3981628417969,284.3178405761719,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.760813456210599e-07,4.703660421226389e-13,3.760808624519996e-07,-8.605459811406035e-07,0.0,0.0,0.0,-2.118336851708591e-06,60.0,-0.0036436354275792,-0.0,-9.641781967826332e-15,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,1.5930865515656478e-08,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.6776020572706333e-08,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.2390708903353698e-08,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.6775965505644308e-08,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.9577304745726e-08,287.35675048828125,294.1499938964844,282.0933837890625,281.7829895019531,286.3981628417969,284.3178405761719,286.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6976453309780484e-07,2.123517426353208e-13,1.697643199349841e-07,-3.884539125920128e-07,0.0,0.0,0.0,-9.56250005401671e-07,60.0,-0.0022056885063648,-0.0,-1.9646109707187028e-15,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,1.191444165549171e-09,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.254652048920945e-09,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.26681509305638e-10,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.2546479410957543e-09,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,5.951460657627194e-09,287.35675048828125,294.1499938964844,282.0711975097656,281.7557067871094,286.3981628417969,284.3178405761719,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.270089367011451e-08,1.5873720998131443e-14,1.2700878571081375e-08,-2.905775176031966e-08,0.0,0.0,0.0,-7.153721526265144e-08,60.0,-0.0006605992093682,-0.0,-1.0988672575654569e-17,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,1.191444165549171e-09,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.254652048920945e-09,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.26681509305638e-10,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.2546479410957543e-09,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,5.951460657627194e-09,287.35675048828125,294.1499938964844,282.0711975097656,281.7557067871094,286.3981628417969,284.3178405761719,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.270089367011451e-08,1.5873720998131443e-14,1.2700878571081375e-08,-2.905775176031966e-08,0.0,0.0,0.0,-7.153721526265144e-08,60.0,-0.0006605992093682,-0.0,-1.0988672575654569e-17,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.294879564157526e-10,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.4166263434821644e-10,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.7849116629164996e-10,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.4166185719209915e-10,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.1463303639658307e-09,287.35675048828125,294.1499938964844,282.04998779296875,281.7282409667969,286.3981628417969,284.3178405761719,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,2.453371505950485e-09,-3.044418736273852e-15,-2.4533683973260167e-09,5.608685516023115e-09,0.0,0.0,0.0,1.3809767551720142e-08,60.0,-0.0001599311508471,-0.0,-4.076783688904149e-19,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.294879564157526e-10,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.4166263434821644e-10,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.7849116629164996e-10,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.4166185719209915e-10,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.1463303639658307e-09,287.35675048828125,294.1499938964844,282.04998779296875,281.7282409667969,286.3981628417969,284.3178405761719,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,2.453371505950485e-09,-3.044418736273852e-15,-2.4533683973260167e-09,5.608685516023115e-09,0.0,0.0,0.0,1.3809767551720142e-08,60.0,-0.0001599311508471,-0.0,-4.076783688904149e-19,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.967737167125506e-11,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,3.1251799759157706e-11,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,2.3082468228463604e-11,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,3.12516991451961e-11,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.4824338978591809e-10,287.35675048828125,294.1499938964844,282.0292358398437,281.7006530761719,286.3981628417969,284.3178405761719,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1791652643775587e-10,4.1959640514725727e-16,3.179161101041217e-10,-7.269864155112771e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-3.956259024562314e-05,-0.0,-6.817870601287107e-21,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.967737167125506e-11,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,3.1251799759157706e-11,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,2.3082468228463604e-11,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,3.12516991451961e-11,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.4824338978591809e-10,287.35675048828125,294.1499938964844,282.0292358398437,281.7006530761719,286.3981628417969,284.3178405761719,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1791652643775587e-10,4.1959640514725727e-16,3.179161101041217e-10,-7.269864155112771e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-3.956259024562314e-05,-0.0,-6.817870601287107e-21,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,282.0083923339844,281.6729431152344,286.3981628417969,284.3178405761719,286.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.3328074601304252e-05,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,282.0083923339844,281.6729431152344,286.3981628417969,284.3178405761719,286.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.3328074601304252e-05,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.9979553222656,281.6590576171875,286.3981628417969,284.3178405761719,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0100640364727784e-13,-8.792279747477219e-18,4.0101521278992913e-13,-2.823527436163209e-12,0.0,0.0,0.0,0.0,60.0,-7.998803084774408e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.98748779296875,281.6451416015625,286.3981628417969,284.3178405761719,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-5.383535608416423e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.966552734375,281.61724853515625,286.3981628417969,284.3178405761719,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0100640364727784e-13,-8.792279747477219e-18,4.0101521278992913e-13,-2.823527436163209e-12,0.0,0.0,0.0,0.0,60.0,-3.221053702873178e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.966552734375,281.61724853515625,286.3981628417969,284.3178405761719,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0100640364727784e-13,-8.792279747477219e-18,4.0101521278992913e-13,-2.823527436163209e-12,0.0,0.0,0.0,0.0,60.0,-3.221053702873178e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.945556640625,281.5893249511719,286.3981628417969,284.3178405761719,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.609073590065236e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.945556640625,281.5893249511719,286.3981628417969,284.3178405761719,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.609073590065236e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.924560546875,281.5613098144531,286.3981628417969,284.3178405761719,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.337935029572691e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.924560546875,281.5613098144531,286.3981628417969,284.3178405761719,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.337935029572691e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.9043884277344,281.5343933105469,286.3981628417969,284.3178405761719,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070425466346309e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.157859171347809e-06,-0.0,-1.3752884814818124e-36,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.9035339355469,281.53326416015625,286.3981628417969,284.3178405761719,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070425466346309e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.151004991901573e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
